time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.210591815644877e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.69919638009742e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,7.16379436198622e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.699197835288942e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004600879037752,286.4739685058594,294.1499938964844,292.06622314453125,291.7394714355469,292.9287109375,292.05340576171875,287.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813790675252,3.686804417313283e-09,0.0009813753422349,-0.008710972033441,0.0,0.0,0.0,-0.0066405180841684,60.0,7.480286598205566,-0.0,-6.56649348229621e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.220468928106128e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.709597361506894e-05,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,7.171476318035275e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.709598816698416e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.000460581301013,286.4820861816406,294.1499938964844,292.0749206542969,291.74810791015625,292.914306640625,292.0565490722656,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824316948652,3.8098577626044525e-09,0.0009824279695749,-0.00903339125216,0.0,0.0,0.0,-0.0067015225067734,60.0,7.488566875457764,-0.0,-6.580584255289068e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.220468928106128e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.709597361506894e-05,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,7.171476318035275e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.709598816698416e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.000460581301013,286.4820861816406,294.1499938964844,292.0749206542969,291.74810791015625,292.914306640625,292.0565490722656,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824316948652,3.8098577626044525e-09,0.0009824279695749,-0.00903339125216,0.0,0.0,0.0,-0.0067015225067734,60.0,7.488566875457764,-0.0,-6.580584255289068e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.231264266418292e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.720964590087532e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.179872773122042e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.720966045279056e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004611205367837,286.4902038574219,294.1499938964844,292.0852355957031,291.7583312988281,292.9002380371094,292.06072998046875,287.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.944346627093864e-09,0.0009835774544626,-0.0093857701867818,0.0,0.0,0.0,-0.0067681916989386,60.0,7.499424457550049,-0.0,-6.596001611569592e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.231264266418292e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.720964590087532e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.179872773122042e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.720966045279056e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004611205367837,286.4902038574219,294.1499938964844,292.0852355957031,291.7583312988281,292.9002380371094,292.06072998046875,287.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.944346627093864e-09,0.0009835774544626,-0.0093857701867818,0.0,0.0,0.0,-0.0067681916989386,60.0,7.499424457550049,-0.0,-6.596001611569592e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,9.243493695976213e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.733843035064638e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,7.189384632511064e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,9.73384449025616e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004617314261849,286.49835205078125,294.1499938964844,292.0971069335937,291.7701110839844,292.886474609375,292.0656433105469,287.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848841000348,4.0967087500121124e-09,0.0009848800254985,-0.0097849769517779,0.0,0.0,0.0,-0.0068437233567237,60.0,7.513449192047119,-0.0,-6.613489489382118e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,9.243493695976213e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.733843035064638e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,7.189384632511064e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,9.73384449025616e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004617314261849,286.49835205078125,294.1499938964844,292.0971069335937,291.7701110839844,292.886474609375,292.0656433105469,287.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848841000348,4.0967087500121124e-09,0.0009848800254985,-0.0097849769517779,0.0,0.0,0.0,-0.0068437233567237,60.0,7.513449192047119,-0.0,-6.613489489382118e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.250589209841564e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.741315443534404e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.194903446361423e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.741316898725928e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0004620858817361,286.5023803710937,294.1499938964844,292.10357666015625,291.7765197753906,292.8799133300781,292.0691223144531,287.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856412652879,4.185113144927754e-09,0.0009856370743364,-0.0100166024640202,0.0,0.0,0.0,-0.0068875541910529,60.0,7.523321151733398,-0.0,-6.623647408332546e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.2575020971708e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.748594311531632e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,7.200279651442543e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.748595766723156e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0004624311695806,286.5064392089844,294.1499938964844,292.1103820800781,291.78326416015625,292.8732604980469,292.07232666015625,287.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863786399364,4.271232700858718e-09,0.0009863743325695,-0.0102422405034303,0.0,0.0,0.0,-0.0069302516058087,60.0,7.532622337341309,-0.0,-6.633549531898097e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.272508032154292e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.764396236278115e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.211951015051454e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.76439769146964e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.000463180738734,286.5145568847656,294.1499938964844,292.125,291.7977600097656,292.8604736328125,292.080322265625,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458182711886138e-09,0.0009879716672003,-0.0107320584356784,0.0,0.0,0.0,-0.0070229242555797,60.0,7.554724216461182,-0.0,-6.655071871364271e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.272508032154292e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.764396236278115e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.211951015051454e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.76439769146964e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.000463180738734,286.5145568847656,294.1499938964844,292.125,291.7977600097656,292.8604736328125,292.080322265625,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458182711886138e-09,0.0009879716672003,-0.0107320584356784,0.0,0.0,0.0,-0.0070229242555797,60.0,7.554724216461182,-0.0,-6.655071871364271e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.288579894928262e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.781320841284467e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,7.224451110232621e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.781322296475992e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004639835678972,286.52264404296875,294.1499938964844,292.1408386230469,291.8134460449219,292.84832763671875,292.0904846191406,287.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896885603666,4.658417651626223e-09,0.0009896839037537,-0.0112566743046045,0.0,0.0,0.0,-0.0071221897378563,60.0,7.58100700378418,-0.0,-6.678162378648268e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.288579894928262e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.781320841284467e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,7.224451110232621e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.781322296475992e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004639835678972,286.52264404296875,294.1499938964844,292.1408386230469,291.8134460449219,292.84832763671875,292.0904846191406,287.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896885603666,4.658417651626223e-09,0.0009896839037537,-0.0112566743046045,0.0,0.0,0.0,-0.0071221897378563,60.0,7.58100700378418,-0.0,-6.678162378648268e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.30500536924228e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.798617247724906e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,7.237226236611605e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.798618702916428e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004648040630854,286.53076171875,294.1499938964844,292.15777587890625,291.83026123046875,292.8364562988281,292.1014709472656,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914385154843,4.863053959525132e-09,0.0009914336260408,-0.0117928106337785,0.0,0.0,0.0,-0.0072236363776028,60.0,7.608841419219971,-0.0,-6.70180142492427e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.30500536924228e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.798617247724906e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,7.237226236611605e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.798618702916428e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004648040630854,286.53076171875,294.1499938964844,292.15777587890625,291.83026123046875,292.8364562988281,292.1014709472656,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914385154843,4.863053959525132e-09,0.0009914336260408,-0.0117928106337785,0.0,0.0,0.0,-0.0072236363776028,60.0,7.608841419219971,-0.0,-6.70180142492427e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.322521509602666e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.817063255468383e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.250850467244163e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.817064710659906e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004656790406443,286.5388488769531,294.1499938964844,292.1757202148437,291.8480529785156,292.82550048828125,292.11590576171875,287.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933048859238,5.081285170405181e-09,0.0009932997636497,-0.012364556081593,0.0,0.0,0.0,-0.007331823464483,60.0,7.641323566436768,-0.0,-6.727056955924128e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.322521509602666e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.817063255468383e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.250850467244163e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.817064710659906e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004656790406443,286.5388488769531,294.1499938964844,292.1757202148437,291.8480529785156,292.82550048828125,292.11590576171875,287.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933048859238,5.081285170405181e-09,0.0009932997636497,-0.012364556081593,0.0,0.0,0.0,-0.007331823464483,60.0,7.641323566436768,-0.0,-6.727056955924128e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.331022010883316e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.826014866121112e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,7.25746140233241e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.826015593716876e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0004661036364268,286.5428771972656,294.1499938964844,292.1850280761719,291.8572998046875,292.82000732421875,292.1226806640625,287.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942116448655,5.1871893447241754e-09,0.0009942065225914,-0.0126420082524418,0.0,0.0,0.0,-0.0073843300342559,60.0,7.657313346862793,-0.0,-6.739330160598912e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.339996904600412e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.835465607466176e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,7.264441956067458e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.8354670626577e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0004665519518312,286.5469055175781,294.1499938964844,292.1945495605469,291.8667297363281,292.81494140625,292.1307983398437,287.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951670654118,5.299002125980223e-09,0.0009951618267223,-0.0129349399358034,0.0,0.0,0.0,-0.0074397567659616,60.0,7.675095558166504,-0.0,-6.752300407697477e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.356286318507046e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.852619405137376e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,7.277112308656797e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.852620860328898e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0004673656949307,286.5543518066406,294.1499938964844,292.21258544921875,291.8846130371094,292.805419921875,292.1450500488281,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969025850296,5.501954003506171e-09,0.0009968971135094,-0.0134666319936513,0.0,0.0,0.0,-0.0075403675436973,60.0,7.70712947845459,-0.0,-6.77587408404179e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.357706585433334e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,9.85411461442709e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,7.278216071426868e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.854116069618613e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0004674365918617,286.55499267578125,294.1499938964844,292.2142028808594,291.8861999511719,292.8045959472656,292.1462707519531,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970536921173,5.519640744466869e-09,0.0009970482205972,-0.013512966223061,0.0,0.0,0.0,-0.0075491350144147,60.0,7.709914684295654,-0.0,-6.777930394719078e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.376734669785948e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.87415187410079e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.293016096809879e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,9.874153329292312e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004683870938606,286.5630798339844,294.1499938964844,292.2345275878906,291.9063720703125,292.79498291015625,292.1641845703125,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990811813622,5.756706222825869e-09,0.0009990754770115,-0.0141340140253305,0.0,0.0,0.0,-0.007666659541428,60.0,7.748071193695068,-0.0,-6.80552290077685e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.376734669785948e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.87415187410079e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.293016096809879e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,9.874153329292312e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004683870938606,286.5630798339844,294.1499938964844,292.2345275878906,291.9063720703125,292.79498291015625,292.1641845703125,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990811813622,5.756706222825869e-09,0.0009990754770115,-0.0141340140253305,0.0,0.0,0.0,-0.007666659541428,60.0,7.748071193695068,-0.0,-6.80552290077685e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.395308734383434e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.893711830955e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.30746251065284e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.893713286146522e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0004693149239756,286.5711364746094,294.1499938964844,292.25543212890625,291.9270935058594,292.7855529785156,292.1820983886719,287.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010595433413,5.988120665989527e-09,0.0010010534897446,-0.0147402407601475,0.0,0.0,0.0,-0.0077813775278627,60.0,7.786594867706299,-0.0,-6.832511445509226e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.395308734383434e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,9.893711830955e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.30746251065284e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.893713286146522e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0004693149239756,286.5711364746094,294.1499938964844,292.25543212890625,291.9270935058594,292.7855529785156,292.1820983886719,287.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010595433413,5.988120665989527e-09,0.0010010534897446,-0.0147402407601475,0.0,0.0,0.0,-0.0077813775278627,60.0,7.786594867706299,-0.0,-6.832511445509226e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.416192915523423e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.915703412843868e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.323706086026505e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.915704868035392e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004703581216745,286.5792236328125,294.1499938964844,292.2768249511719,291.94830322265625,292.7766418457031,292.20172119140625,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032871505245,6.248311645862259e-09,0.0010032808640971,-0.0154218319803476,0.0,0.0,0.0,-0.0079103782773017,60.0,7.828065395355225,-0.0,-6.862919832428815e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.416192915523423e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.915703412843868e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.323706086026505e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.915704868035392e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004703581216745,286.5792236328125,294.1499938964844,292.2768249511719,291.94830322265625,292.7766418457031,292.20172119140625,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032871505245,6.248311645862259e-09,0.0010032808640971,-0.0154218319803476,0.0,0.0,0.0,-0.0079103782773017,60.0,7.828065395355225,-0.0,-6.862919832428815e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.425818279851228e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.925840276991948e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,7.331192318815738e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.92584100458771e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0004708389460574,286.583251953125,294.1499938964844,292.28765869140625,291.95904541015625,292.7724304199219,292.21197509765625,287.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368235716536219e-09,0.0010043057845905,-0.0157359763979911,0.0,0.0,0.0,-0.0079698264598846,60.0,7.849246978759766,-0.0,-6.876958025259229e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.43577106227167e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.936320566339418e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,7.338933937717229e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,9.93632202153094e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0004713361267931,286.5872802734375,294.1499938964844,292.298583984375,291.9698791503906,292.7684631347656,292.2227478027344,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492233861621344e-09,0.0010053643491119,-0.0160607900470495,0.0,0.0,0.0,-0.0080312890931963,60.0,7.871030330657959,-0.0,-6.891488624205523e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.455195686314256e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,9.956775465980172e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,7.354041008511558e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.956776921171696e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0004723063902929,286.5953369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7608642578125,292.2447204589844,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734234947458617e-09,0.0010074344463646,-0.0166946928948164,0.0,0.0,0.0,-0.0081512629985809,60.0,7.9150390625,-0.0,-6.919890438439324e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.455195686314256e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,9.956775465980172e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,7.354041008511558e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.956776921171696e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0004723063902929,286.5953369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7608642578125,292.2447204589844,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734234947458617e-09,0.0010074344463646,-0.0166946928948164,0.0,0.0,0.0,-0.0081512629985809,60.0,7.9150390625,-0.0,-6.919890438439324e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.47343505686149e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.975982538890094e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,7.368227670667693e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.975983994081616e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0004732175148092,286.6033935546875,294.1499938964844,292.3427734375,292.0137023925781,292.75390625,292.267333984375,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093845194205,6.961482501566252e-09,0.0010093775345012,-0.0172899328172206,0.0,0.0,0.0,-0.0082639195024967,60.0,7.959140777587891,-0.0,-6.946614661273999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.47343505686149e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.975982538890094e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,7.368227670667693e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.975983994081616e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0004732175148092,286.6033935546875,294.1499938964844,292.3427734375,292.0137023925781,292.75390625,292.267333984375,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093845194205,6.961482501566252e-09,0.0010093775345012,-0.0172899328172206,0.0,0.0,0.0,-0.0082639195024967,60.0,7.959140777587891,-0.0,-6.946614661273999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.491478704148903e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.994983702199534e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,7.38226153771393e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.994985157391056e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0004741188313346,286.6114501953125,294.1499938964844,292.364990234375,292.0357360839844,292.7470092773437,292.2899780273437,287.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011308748275,7.186287565019711e-09,0.001011301530525,-0.0178787559270858,0.0,0.0,0.0,-0.0083753727376461,60.0,8.003230094909668,-0.0,-6.973100852292191e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.491478704148903e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.994983702199534e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,7.38226153771393e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.994985157391056e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0004741188313346,286.6114501953125,294.1499938964844,292.364990234375,292.0357360839844,292.7470092773437,292.2899780273437,287.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011308748275,7.186287565019711e-09,0.001011301530525,-0.0178787559270858,0.0,0.0,0.0,-0.0083753727376461,60.0,8.003230094909668,-0.0,-6.973100852292191e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.506595233688132e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0001001090204226,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.394018757622689e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001001090276986,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004748739302158,286.6195068359375,294.1499938964844,292.3871765136719,292.0577392578125,292.7406005859375,292.3130187988281,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.3746146966868764e-09,0.0010129095753654,-0.0183720253407955,0.0,0.0,0.0,-0.0084687229245901,60.0,8.046133041381836,-0.0,-6.99532947123771e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.506595233688132e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0001001090204226,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.394018757622689e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001001090276986,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004748739302158,286.6195068359375,294.1499938964844,292.3871765136719,292.0577392578125,292.7406005859375,292.3130187988281,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.3746146966868764e-09,0.0010129095753654,-0.0183720253407955,0.0,0.0,0.0,-0.0084687229245901,60.0,8.046133041381836,-0.0,-6.99532947123771e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.514285920886324e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,0.0001001900091068,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,7.400000322377309e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0001001900163828,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0004752581007778,286.6235046386719,294.1499938964844,292.3982238769531,292.06866455078125,292.73760986328125,292.3246154785156,287.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137365898117,7.470435825496224e-09,0.0010137291392311,-0.0186229925602674,0.0,0.0,0.0,-0.0085162268951535,60.0,8.067649841308594,-0.0,-7.006652680274783e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.520787716610356e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.000100258468592,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,7.405057112919167e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001002584831439,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0004755828704219,286.6275329589844,294.1499938964844,292.4092102050781,292.0795593261719,292.7349548339844,292.33624267578125,287.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144293773919,7.551437697372876e-09,0.001014421810396,-0.0188351441174745,0.0,0.0,0.0,-0.0085563836619257,60.0,8.088512420654297,-0.0,-7.016231506895565e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
