time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.533418051432818e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001003914730972,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,7.414881110889837e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0001003914876491,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004762137832585,286.63555908203125,294.1499938964844,292.4309387207031,292.10113525390625,292.729736328125,292.3593444824219,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.708798044347986e-09,0.001015770016238,-0.0192472785711288,0.0,0.0,0.0,-0.0086344070732593,60.0,8.129775047302246,-0.0,-7.034859095256253e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.533418051432818e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001003914730972,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,7.414881110889837e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0001003914876491,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004762137832585,286.63555908203125,294.1499938964844,292.4309387207031,292.10113525390625,292.729736328125,292.3593444824219,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.708798044347986e-09,0.001015770016238,-0.0192472785711288,0.0,0.0,0.0,-0.0086344070732593,60.0,8.129775047302246,-0.0,-7.034859095256253e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.54398710746318e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0001005027734208,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,7.423101487802342e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0001005027806968,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.000476741726743,286.6435546875,294.1499938964844,292.45233154296875,292.1223449707031,292.7248229980469,292.3824768066406,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996741592884,60.0,8.16975212097168,-0.0,-7.050465455904489e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.54398710746318e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0001005027734208,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,7.423101487802342e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0001005027806968,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.000476741726743,286.6435546875,294.1499938964844,292.45233154296875,292.1223449707031,292.7248229980469,292.3824768066406,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996741592884,60.0,8.16975212097168,-0.0,-7.050465455904489e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.55243085627444e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001005916856229,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.429668767144904e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0001005917001748,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.000477163499454,286.65155029296875,294.1499938964844,292.4732360839844,292.14306640625,292.720458984375,292.4051818847656,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945670787989911e-09,0.0010177941294386,-0.0198676474392414,0.0,0.0,0.0,-0.0087518272921442,60.0,8.207612991333008,-0.0,-7.062945428515377e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.55243085627444e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001005916856229,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.429668767144904e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0001005917001748,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.000477163499454,286.65155029296875,294.1499938964844,292.4732360839844,292.14306640625,292.720458984375,292.4051818847656,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945670787989911e-09,0.0010177941294386,-0.0198676474392414,0.0,0.0,0.0,-0.0087518272921442,60.0,8.207612991333008,-0.0,-7.062945428515377e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.558044985169543e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001006508100545,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,7.434035069309175e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001006508173304,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,0.0004774439439643,286.6595458984375,294.1499938964844,292.4935607910156,292.1632385253906,292.7166748046875,292.4272155761719,287.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015616614898136e-09,0.0010183918057009,-0.0200508292764425,0.0,0.0,0.0,-0.0087865004315972,60.0,8.242443084716797,-0.0,-7.071250252010941e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.558044985169543e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001006508100545,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,7.434035069309175e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001006508173304,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,0.0004774439439643,286.6595458984375,294.1499938964844,292.4935607910156,292.1632385253906,292.7166748046875,292.4272155761719,287.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015616614898136e-09,0.0010183918057009,-0.0200508292764425,0.0,0.0,0.0,-0.0087865004315972,60.0,8.242443084716797,-0.0,-7.071250252010941e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.560742182657124e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,0.000100679215393,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,7.436133455485106e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001006792226689,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0004775786946993,286.6635131835937,294.1499938964844,292.50347900390625,292.1730651855469,292.7147827148437,292.4382019042969,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186872677877,8.049223509942749e-09,0.0010186791187152,-0.0201388448476791,0.0,0.0,0.0,-0.0088031608611345,60.0,8.259739875793457,-0.0,-7.075242081100441e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,9.562045306665824e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.000100692937849,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,7.437146996380761e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.000100692945125,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.000477643799968,286.66748046875,294.1499938964844,292.5132141113281,292.1827087402344,292.713134765625,292.4488525390625,287.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188254527747,8.065458523276448e-09,0.0010188173037022,-0.0201813615858554,0.0,0.0,0.0,-0.008811205625534,60.0,8.275474548339844,-0.0,-7.077170494085294e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.563929779687896e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001007127793855,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,7.438612374244258e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001007127866614,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,0.0004777378926519,286.6754455566406,294.1499938964844,292.53204345703125,292.2013854980469,292.7100830078125,292.4697265625,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088931302552282e-09,0.0010190209141001,-0.0202428307384252,0.0,0.0,0.0,-0.0088228564709424,60.0,8.305407524108887,-0.0,-7.079959374323155e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.563929779687896e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001007127793855,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,7.438612374244258e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001007127866614,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,0.0004777378926519,286.6754455566406,294.1499938964844,292.53204345703125,292.2013854980469,292.7100830078125,292.4697265625,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088931302552282e-09,0.0010190209141001,-0.0202428307384252,0.0,0.0,0.0,-0.0088228564709424,60.0,8.305407524108887,-0.0,-7.079959374323155e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.562923514749856e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001007021855912,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,7.437829481204972e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0001007021928671,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0004776876594405,286.683349609375,294.1499938964844,292.54998779296875,292.2191772460937,292.70733642578125,292.48980712890625,287.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018919982016,8.076394664158215e-09,0.0010189119493588,-0.02021000161767,0.0,0.0,0.0,-0.0088166333734989,60.0,8.332329750061035,-0.0,-7.078470076749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.562923514749856e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001007021855912,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,7.437829481204972e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0001007021928671,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0004776876594405,286.683349609375,294.1499938964844,292.54998779296875,292.2191772460937,292.70733642578125,292.48980712890625,287.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018919982016,8.076394664158215e-09,0.0010189119493588,-0.02021000161767,0.0,0.0,0.0,-0.0088166333734989,60.0,8.332329750061035,-0.0,-7.078470076749e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.56149960984476e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001006871898425,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,7.436722080456093e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001006871971185,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0004776165296789,286.6912536621094,294.1499938964844,292.5673522949219,292.2356262207031,292.7048645019531,292.5093994140625,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058649747511026e-09,0.0010187611915171,-0.0201635286211967,0.0,0.0,0.0,-0.0088078416883945,60.0,8.357075691223145,-0.0,-7.076361896451999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.56149960984476e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001006871898425,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,7.436722080456093e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001006871971185,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0004776165296789,286.6912536621094,294.1499938964844,292.5673522949219,292.2356262207031,292.7048645019531,292.5093994140625,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058649747511026e-09,0.0010187611915171,-0.0201635286211967,0.0,0.0,0.0,-0.0088078416883945,60.0,8.357075691223145,-0.0,-7.076361896451999e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.561165643390268e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.000100683668279,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.436462328769267e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.000100683682831,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.000477599853184,286.6990966796875,294.1499938964844,292.58447265625,292.2503967285156,292.7033996582031,292.5277099609375,287.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187323205173,8.054487743436312e-09,0.00101872428786,-0.0201526284217834,0.0,0.0,0.0,-0.0088057713583111,60.0,8.375308990478516,-0.0,-7.07586735870791e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.561165643390268e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.000100683668279,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.436462328769267e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.000100683682831,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.000477599853184,286.6990966796875,294.1499938964844,292.58447265625,292.2503967285156,292.7033996582031,292.5277099609375,287.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187323205173,8.054487743436312e-09,0.00101872428786,-0.0201526284217834,0.0,0.0,0.0,-0.0088057713583111,60.0,8.375308990478516,-0.0,-7.07586735870791e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.560374019201844e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0001006753300316,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,7.435846782755107e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001006753445835,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.0004775603010784,286.7030334472656,294.1499938964844,292.59295654296875,292.2571716308594,292.70245361328125,292.5372314453125,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044622745728702e-09,0.0010186415165662,-0.0201267916709184,0.0,0.0,0.0,-0.0088008884340524,60.0,8.386332511901855,-0.0,-7.074694963193906e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,9.560306352796032e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001006746242637,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,7.435794395860285e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0001006746315397,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004775569250341,286.7069396972656,294.1499938964844,292.6014404296875,292.2635498046875,292.70166015625,292.54644775390625,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.020124590024352,0.0,0.0,0.0,-0.0088004684075713,60.0,8.395414352416992,-0.0,-7.0745954872109e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.56044314079918e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001006760649033,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,7.435900624841452e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0001006760721793,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0004775637644343,286.7147827148437,294.1499938964844,292.6182556152344,292.2752380371094,292.70025634765625,292.5647277832031,287.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.412602424621582,-0.0,-7.074797281347855e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.56044314079918e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001006760649033,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,7.435900624841452e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0001006760721793,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0004775637644343,286.7147827148437,294.1499938964844,292.6182556152344,292.2752380371094,292.70025634765625,292.5647277832031,287.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.412602424621582,-0.0,-7.074797281347855e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.56120202317834e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001006840539048,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.436490705003962e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001006840611808,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0004776016576215,286.7225952148437,294.1499938964844,292.635009765625,292.2854919433594,292.6990966796875,292.5826721191406,287.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.427773475646973,-0.0,-7.075919938870356e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.56120202317834e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001006840539048,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.436490705003962e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001006840611808,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0004776016576215,286.7225952148437,294.1499938964844,292.635009765625,292.2854919433594,292.6990966796875,292.5826721191406,287.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.427773475646973,-0.0,-7.075919938870356e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.563229832565412e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0001007054088404,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,7.438068132614717e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001007054161163,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0004777029680553,286.7303771972656,294.1499938964844,292.6517028808594,292.2944641113281,292.69891357421875,292.6000366210937,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.437668800354004,-0.0,-7.078921981928944e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.563229832565412e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0001007054088404,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,7.438068132614717e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001007054161163,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0004777029680553,286.7303771972656,294.1499938964844,292.6517028808594,292.2944641113281,292.69891357421875,292.6000366210937,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.437668800354004,-0.0,-7.078921981928944e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.564753418089822e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0001007214523269,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.439252658514306e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001007214668788,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.000477779074572,286.7381591796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6985168457031,292.6175537109375,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099178216980363e-09,0.0010191060137003,-0.0202696695923805,0.0,0.0,0.0,-0.0088279237970709,60.0,8.44904899597168,-0.0,-7.081177244572245e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.564753418089822e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0001007214523269,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.439252658514306e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001007214668788,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.000477779074572,286.7381591796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6985168457031,292.6175537109375,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099178216980363e-09,0.0010191060137003,-0.0202696695923805,0.0,0.0,0.0,-0.0088279237970709,60.0,8.44904899597168,-0.0,-7.081177244572245e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.565997606841849e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001007345563266,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,7.440220360876992e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,0.0001007345636026,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0004778412403538,286.7420349121094,294.1499938964844,292.6767883300781,292.3056640625,292.698486328125,292.6262512207031,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.0088356137275695,60.0,8.45341682434082,-0.0,-7.083019681886071e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.567297820467502e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,0.0001007482424029,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.441231718985364e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001007482569548,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,0.0004779061709996,286.74591064453125,294.1499938964844,292.6851806640625,292.308837890625,292.698486328125,292.6349182128906,287.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.45755386352539,-0.0,-7.084944542157245e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.57018492044881e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0001007786486297,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,7.443477079505101e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001007786559057,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.0004780503804795,286.753662109375,294.1499938964844,292.7019958496094,292.314453125,292.6986389160156,292.6522216796875,287.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.46485710144043,-0.0,-7.089221298883785e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.57018492044881e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.0001007786486297,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,7.443477079505101e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001007786559057,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.0004780503804795,286.753662109375,294.1499938964844,292.7019958496094,292.314453125,292.6986389160156,292.6522216796875,287.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.46485710144043,-0.0,-7.089221298883785e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,9.573677380103618e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001008154285955,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,7.446193922078237e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0001008154358714,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004782248579431,286.7613830566406,294.1499938964844,292.7189636230469,292.3191223144531,292.69921875,292.6695251464844,287.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.469995498657227,-0.0,-7.094396181628326e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,9.573677380103618e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001008154285955,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,7.446193922078237e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0001008154358714,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004782248579431,286.7613830566406,294.1499938964844,292.7189636230469,292.3191223144531,292.69921875,292.6695251464844,287.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.469995498657227,-0.0,-7.094396181628326e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.577422315487638e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001008548642857,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.449106487911195e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0001008548788377,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0004784119373653,286.7690734863281,294.1499938964844,292.736083984375,292.32293701171875,292.6999816894531,292.6868591308594,287.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.474259376525879,-0.0,-7.09994765202282e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.577422315487638e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001008548642857,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.449106487911195e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0001008548788377,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0004784119373653,286.7690734863281,294.1499938964844,292.736083984375,292.32293701171875,292.6999816894531,292.6868591308594,287.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.474259376525879,-0.0,-7.09994765202282e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.581699850969017e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.0001008999024634,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,7.452433055732399e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001008999170153,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0004786255885846,286.7767639160156,294.1499938964844,292.75341796875,292.3260192871094,292.701171875,292.704345703125,287.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.476712226867676,-0.0,-7.106289956482216e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.581699850969017e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.0001008999024634,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,7.452433055732399e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001008999170153,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0004786255885846,286.7767639160156,294.1499938964844,292.75341796875,292.3260192871094,292.701171875,292.704345703125,287.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.476712226867676,-0.0,-7.106289956482216e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.583924838807434e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001009233383229,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,7.454164006048813e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001009233455988,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0004787367361132,286.7806091308594,294.1499938964844,292.7621765136719,292.3273010253906,292.7018737792969,292.713134765625,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.477622985839844,-0.0,-7.10959042748982e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
