time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,9.586237865732984e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.000100947690953,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,7.45596262277104e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60302734375,0.0,0.0,0.0001009476982289,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,0.0004788522783201,286.7844543457031,294.1499938964844,292.7710266113281,292.32843017578125,292.7026062011719,292.7219543457031,287.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.478252410888672,-0.0,-7.113023059446277e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,9.59104872890748e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0001009983607218,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.459704647772014e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001009983679978,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.000479092617752,286.7921142578125,294.1499938964844,292.7889099121094,292.3302917480469,292.7043151855469,292.73974609375,287.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.478964805603027,-0.0,-7.120164013940666e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,9.59104872890748e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0001009983607218,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.459704647772014e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001009983679978,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.000479092617752,286.7921142578125,294.1499938964844,292.7889099121094,292.3302917480469,292.7043151855469,292.73974609375,287.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.478964805603027,-0.0,-7.120164013940666e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,9.5961986517068e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001010525884339,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,7.463710062438622e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001010525957099,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,0.0004793498374056,286.7997436523437,294.1499938964844,292.80712890625,292.3316650390625,292.70635986328125,292.7577819824219,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.478617668151855,-0.0,-7.127812295948388e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,9.5961986517068e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001010525884339,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,7.463710062438622e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001010525957099,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,0.0004793498374056,286.7997436523437,294.1499938964844,292.80712890625,292.3316650390625,292.70635986328125,292.7577819824219,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.478617668151855,-0.0,-7.127812295948388e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,9.601571218809112e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.0001011091662803,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.00047961823293,286.807373046875,294.1499938964844,292.82574462890625,292.3326721191406,292.7087097167969,292.7761535644531,287.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.47754955291748,-0.0,-7.13579595412739e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,9.601571218809112e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.0001011091662803,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.00047961823293,286.807373046875,294.1499938964844,292.82574462890625,292.3326721191406,292.7087097167969,292.7761535644531,287.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.47754955291748,-0.0,-7.13579595412739e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.60712568485178e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001011676504276,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0004798956506419,286.81500244140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7113647460937,292.7947998046875,287.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.475964546203613,-0.0,-7.144053171259658e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.60712568485178e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001011676504276,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0004798956506419,286.81500244140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7113647460937,292.7947998046875,287.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.475964546203613,-0.0,-7.144053171259658e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,9.609985136194156e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,0.0001011977656162,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,7.474432641174644e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0001011977728921,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.0004800385213457,286.8188171386719,294.1499938964844,292.8544616699219,292.33367919921875,292.7128295898437,292.8043212890625,287.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.474943161010742,-0.0,-7.148306480075918e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,9.612874418962748e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001012281936709,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.476680184481665e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001012282009469,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,0.0004801828472409,286.8226013183594,294.1499938964844,292.8642883300781,292.3339233398437,292.71435546875,292.8139038085937,287.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.473847389221191,-0.0,-7.152605974170001e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.618719923309982e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001012897482723,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0004804748459719,286.8302001953125,294.1499938964844,292.8843078613281,292.3343811035156,292.717529296875,292.83331298828125,287.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.471524238586426,-0.0,-7.161306569969383e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.618719923309982e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001012897482723,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0004804748459719,286.8302001953125,294.1499938964844,292.8843078613281,292.3343811035156,292.717529296875,292.83331298828125,287.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.471524238586426,-0.0,-7.161306569969383e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.624917584005745e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,0.0001013550136121,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,7.486047252314165e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001013550208881,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0004807844234164,286.8377685546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7210998535156,292.8532409667969,287.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.469084739685059,-0.0,-7.17053794119238e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.624917584005745e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,0.0001013550136121,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,7.486047252314165e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001013550208881,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0004807844234164,286.8377685546875,294.1499938964844,292.90484619140625,292.3348083496094,292.7210998535156,292.8532409667969,287.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.469084739685059,-0.0,-7.17053794119238e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,9.631894499761984e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001014284789562,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.491473661502823e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0004811329417861,286.8453369140625,294.1499938964844,292.9259948730469,292.3353576660156,292.7248229980469,292.8733825683594,287.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.466997146606445,-0.0,-7.180937444672963e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,9.631894499761984e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001014284789562,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.491473661502823e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0004811329417861,286.8453369140625,294.1499938964844,292.9259948730469,292.3353576660156,292.7248229980469,292.8733825683594,287.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.466997146606445,-0.0,-7.180937444672963e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,9.640985081205145e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0001015242087305,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.498543709516525e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001015242160065,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0004815870197489,286.8529052734375,294.1499938964844,292.9477844238281,292.3360595703125,292.7289733886719,292.8943786621094,287.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.466179847717285,-0.0,-7.194498152784945e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,9.640985081205145e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0001015242087305,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.498543709516525e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001015242160065,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0004815870197489,286.8529052734375,294.1499938964844,292.9477844238281,292.3360595703125,292.7289733886719,292.8943786621094,287.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.466179847717285,-0.0,-7.194498152784945e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,9.645775571698324e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0001015746602206,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,7.50227045500651e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0001015746674966,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,0.0004818263405468,286.856689453125,294.1499938964844,292.9589233398437,292.3365173339844,292.7311706542969,292.9051208496094,287.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.466116905212402,-0.0,-7.201650475963106e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,9.650611173128708e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001016255846479,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,7.506031397497281e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001016255919239,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0004820679023396,286.8604431152344,294.1499938964844,292.9702453613281,292.3370666503906,292.7334899902344,292.91607666015625,287.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.466292381286621,-0.0,-7.208872432329373e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.660024079494178e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001017246977426,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,7.513351738452911e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.0001017247050185,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0004825380747206,286.86798095703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7384338378906,292.93853759765625,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.466950416564941,-0.0,-7.222940467954686e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.660024079494178e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001017246977426,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,7.513351738452911e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.0001017247050185,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0004825380747206,286.86798095703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7384338378906,292.93853759765625,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.466950416564941,-0.0,-7.222940467954686e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.668995335232466e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001018191760522,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,7.520330109400675e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.000482986215502,286.8755187988281,294.1499938964844,293.0173645019531,292.3402709960937,292.74346923828125,292.9612731933594,287.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.46768569946289,-0.0,-7.23636333077593e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.668995335232466e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001018191760522,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,7.520330109400675e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.000482986215502,286.8755187988281,294.1499938964844,293.0173645019531,292.3402709960937,292.74346923828125,292.9612731933594,287.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.46768569946289,-0.0,-7.23636333077593e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.675657202024011e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001018893235595,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,7.525511318817735e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001018893381115,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0004833189886994,286.8830261230469,294.1499938964844,293.0421142578125,292.3426513671875,292.74908447265625,292.9851379394531,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.46849250793457,-0.0,-7.24633792970053e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.675657202024011e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001018893235595,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,7.525511318817735e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001018893381115,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0004833189886994,286.8830261230469,294.1499938964844,293.0421142578125,292.3426513671875,292.74908447265625,292.9851379394531,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.46849250793457,-0.0,-7.24633792970053e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.681083611212672e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001019464689306,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,7.529732101829723e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001019464762066,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0004835900617763,286.8905334472656,294.1499938964844,293.0677185058594,292.345703125,292.75494384765625,293.00946044921875,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.469198226928711,-0.0,-7.254467959683097e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.681083611212672e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001019464689306,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,7.529732101829723e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001019464762066,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0004835900617763,286.8905334472656,294.1499938964844,293.0677185058594,292.345703125,292.75494384765625,293.00946044921875,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.469198226928711,-0.0,-7.254467959683097e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,9.683013195171952e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0001019667906803,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.531233131885529e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001019667979562,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,0.0004836864536628,286.8942565917969,294.1499938964844,293.0808410644531,292.3475036621094,292.75799560546875,293.0218811035156,287.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.469460487365723,-0.0,-7.257360579160378e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.684416727395728e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0001019815608742,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.532323797931895e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0001019815754261,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0004837565356865,286.89801025390625,294.1499938964844,293.0942077636719,292.3495178222656,292.7611389160156,293.03448486328125,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.469712257385254,-0.0,-7.259463075115492e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.68629537965171e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001020013514789,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.533785537816584e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001020013587549,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0004838503955397,286.9054870605469,294.1499938964844,293.1216125488281,292.3541564941406,292.7677001953125,293.0601501464844,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.470293045043945,-0.0,-7.26228037706278e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.68629537965171e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001020013514789,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.533785537816584e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001020013587549,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0004838503955397,286.9054870605469,294.1499938964844,293.1216125488281,292.3541564941406,292.7677001953125,293.0601501464844,287.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.470293045043945,-0.0,-7.26228037706278e-08,0.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.050000000745058,9.68623862718232e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.050000000745058,0.0001020007475744,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.050000000745058,7.533741154475138e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.050000000745058,0.0004838475433643,286.9129333496094,286.19000244140625,293.1499938964844,292.3597717285156,292.7750549316406,293.0878295898437,287.7424011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.472700119018555,-0.0,-7.262194401391754e-08,1.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.050000000745058,9.68623862718232e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.050000000745058,0.0001020007475744,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.050000000745058,7.533741154475138e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.050000000745058,0.0004838475433643,286.9129333496094,286.19000244140625,293.1499938964844,292.3597717285156,292.7750549316406,293.0878295898437,287.7424011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.472700119018555,-0.0,-7.262194401391754e-08,1.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351501464844,0.6337078213691711,0.050000000745058,0.0408504977822303,298.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351501464844,0.6337078213691711,0.050000000745058,0.0430175438523292,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350891113281,0.6337078213691711,0.050000000745058,0.0317726098001003,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43511962890625,0.6337078213691711,0.050000000745058,0.0430175438523292,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351806640625,0.6337078213691711,0.050000000745058,0.2040566951036453,287.5610656738281,286.17108154296875,293.1652526855469,292.36328125,296.5716247558594,297.526123046875,287.9342956542969,1.0,0.1097035109996795,0.0816056802868843,0.0816056802868843,1.0,1.0,-0.4340754449367523,0.000442394404672,0.4336330592632293,-0.1307222843170166,0.0,0.0,0.0,10.21550178527832,60.0,1145.2698974609375,0.0,12.281060218811035,1.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.631506621837616,0.050000000745058,0.0452398136258125,298.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.631506621837616,0.050000000745058,0.0476397015154361,298.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.631506621837616,0.050000000745058,0.0351865217089653,298.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.631506621837616,0.050000000745058,0.0476397015154361,298.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.631506621837616,0.050000000745058,0.2259822338819503,288.5011291503906,286.1501770019531,293.1820983886719,292.3677673339844,297.1379089355469,298.7521057128906,289.16802978515625,1.0,0.1210851594805717,0.1632113605737686,0.1632113605737686,1.0,1.0,-0.4820336997509002,0.016529144719243,0.46550452709198,-0.1259507536888122,0.0,0.0,0.0,12.503013610839844,60.0,2398.704833984375,0.0,16.680150985717773,1.0,280.6908569335937,283.5269470214844,298.4161682128906,300.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5887097907019334e-21,-1.2943548953509669e-21,-1.2943548953509669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0456803850829601,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0481036454439163,298.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.035529188811779,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0481036454439163,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.2281829863786697,287.8979187011719,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.7110900878906,1.0,0.140585258603096,0.3264227211475372,0.3264227211475372,1.0,1.0,-0.4867336750030517,0.061462115496397,0.4252715408802032,-0.0822231024503707,1.0,1.0,0.0,20.029258728027344,60.0,13028.4267578125,0.0,23.18490028381348,1.0,281.68560791015625,286.4131774902344,298.30987548828125,299.8606262207031,293.1499938964844,293.1499938964844,283.1499938964844,1475.642822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924743771553039,1.0,0.0,0.0,0.8090680241584778,0.8090695738792419,4.5355111666367533e-08,4.262635707855225,4.262625694274902,9.813966244109906e-06,0.0,0.0,-0.0,4784.3359375,0.0,16.480928421020508,1894.9866943359373,0.0,484.3699951171875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
