time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0456803850829601,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0481036454439163,298.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.035529188811779,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.0481036454439163,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.5710352659225464,0.050000000745058,0.2281829863786697,287.8979187011719,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.7110900878906,1.0,0.140585258603096,0.3264227211475372,0.3264227211475372,1.0,1.0,-0.4867336750030517,0.061462115496397,0.4252715408802032,-0.0822231024503707,1.0,1.0,0.0,20.029258728027344,60.0,13028.4267578125,0.0,23.18490028381348,1.0,281.68560791015625,286.4131774902344,298.30987548828125,299.8606262207031,293.1499938964844,293.1499938964844,283.1499938964844,1475.642822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924743771553039,1.0,0.0,0.0,0.8090680241584778,0.8090695738792419,4.5355111666367533e-08,4.262635707855225,4.262625694274902,9.813966244109906e-06,0.0,0.0,-0.0,4784.3359375,0.0,16.480928421020508,1894.9866943359373,0.0,484.3699951171875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993100,298.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.5492557883262634,0.050000000745058,0.0458178147673606,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.5492557883262634,0.050000000745058,0.0482483655214309,298.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.5492557883262634,0.050000000745058,0.0356360785663127,298.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.5492557883262634,0.050000000745058,0.0482483655214309,298.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.5492557883262634,0.050000000745058,0.2288694679737091,286.1338195800781,286.076171875,293.2417907714844,292.3865661621094,297.0943603515625,298.7162475585937,285.6846008300781,1.0,0.1489847302436828,0.4080284237861633,0.4080284237861633,1.0,1.0,-0.4881981313228607,0.0995372757315635,0.3886608481407165,-0.0446038544178009,0.7359613180160522,0.7359613180160522,0.0,23.70680809020996,60.0,10993.4267578125,0.0,26.33580207824707,1.0,282.17303466796875,285.5048522949219,296.9771423339844,298.38543701171875,293.1499938964844,293.1499938964844,283.1499938964844,1766.3782958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837909579277039,1.0,0.0,0.0,0.8055195808410645,0.80552077293396,4.334371439540519e-08,4.265829563140869,4.265819549560547,9.786737791728228e-06,0.0,0.0,-0.0,3251.0556640625,0.0,16.728239059448242,1895.4241943359373,0.0,842.5224609375,0.2015339881181717,1.0,0.0,3.0,1.0,0.0
17993160,298.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.532467782497406,0.050000000745058,0.0459491275250911,298.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.532467782497406,0.050000000745058,0.0483866408467292,298.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.532467782497406,0.050000000745058,0.0357382073998451,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.532467782497406,0.050000000745058,0.0483866408467292,298.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.532467782497406,0.050000000745058,0.2295254021883011,285.6211242675781,286.0479431152344,293.2645568847656,292.39453125,297.0090637207031,298.67742919921875,285.68280029296875,1.0,0.1565427333116531,0.5264227390289307,0.5264227390289307,0.800000011920929,1.0,-0.4895973801612854,0.1598749905824661,0.3297224044799804,0.0152157330885529,0.3234479129314422,0.3234479129314422,0.0,27.226736068725582,60.0,8090.52197265625,0.0,29.364925384521484,1.0,282.4548034667969,285.6461181640625,295.9291076660156,296.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,10624.2548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812380909919739,1.0,0.0,0.0,0.4753535985946655,0.4753679037094116,1.507785363230596e-08,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1948.501220703125,0.0,13.59776210784912,1895.436767578125,0.0,829.6424560546875,0.2043499052524566,1.0,0.0,3.0,1.0,0.0
17993220,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.5159062743186951,0.050000000745058,0.0461132414638996,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.5159062743186951,0.050000000745058,0.0485594645142555,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.5159062743186951,0.050000000745058,0.0358658544719219,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.5159062743186951,0.050000000745058,0.0485594645142555,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.5159062743186951,0.050000000745058,0.2303451895713806,286.1966247558594,286.0071716308594,293.29742431640625,292.40655517578125,296.0184020996094,298.62945556640625,286.318359375,1.0,0.1655015498399734,0.6859819293022156,0.6859819293022156,0.5304613709449768,1.0,-0.4913459420204162,0.2621647715568542,0.2291811853647232,0.1167673096060752,0.6610187888145447,0.6610187888145447,0.0,31.630006790161133,60.0,10162.7060546875,0.0,33.19496154785156,1.0,282.652099609375,286.3922119140625,295.0892333984375,295.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,6403.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014099478721619,1.0,0.0,0.0,0.6982287764549255,0.7036646008491516,3.2530373061945284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.027587890625,0.0,18.53582000732422,1895.4371337890625,0.0,511.2659912109375,0.2097756713628769,1.0,0.0,3.0,1.0,0.0
17993280,298.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.5097693800926208,0.050000000745058,0.0461865589022636,298.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.5097693800926208,0.050000000745058,0.0486366674304008,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.5097693800926208,0.050000000745058,0.0359228774905204,298.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.5097693800926208,0.050000000745058,0.0486366674304008,298.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.5097693800926208,0.050000000745058,0.2307114154100418,286.22802734375,285.98638916015625,293.314208984375,292.41290283203125,295.1817626953125,298.6104736328125,286.0841979980469,1.0,0.1693738251924514,0.7632113695144653,0.7632113695144653,0.4000000059604645,1.0,-0.4921271502971649,0.3489551544189453,0.1431719958782196,0.2030545026063919,0.749259889125824,0.749259889125824,0.0,33.60302734375,60.0,10493.0771484375,-0.0,34.93135070800781,1.0,282.7641906738281,286.0614318847656,294.9862060546875,295.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,3326.31787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654221534729004,1.0,0.0,0.0,0.8240045309066772,0.8241449594497681,4.5305679208240697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.327392578125,0.0,20.36988639831543,1895.4371337890625,0.0,411.43701171875,0.2143254876136779,1.0,0.0,3.0,1.0,0.0
17993340,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4972108602523803,0.050000000745058,0.0463648736476898,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4972108602523803,0.050000000745058,0.0488244444131851,298.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4972108602523803,0.050000000745058,0.0360615700483322,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4972108602523803,0.050000000745058,0.0488244444131851,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4972108602523803,0.050000000745058,0.2316021472215652,285.7481689453125,285.9275207519531,293.3616943359375,292.431396484375,293.4501647949219,298.5650939941406,285.73468017578125,1.0,0.1783852130174636,0.9697291254997252,0.9697291254997252,0.0511356368660926,1.0,-0.4940417408943176,0.4937805533409118,0.0002611760573927,0.3469360470771789,0.4689272940158844,0.4689272940158844,0.0,38.39470672607422,60.0,8852.9736328125,-0.0,39.165958404541016,1.0,282.9556579589844,285.8747863769531,294.9465637207031,295.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,9184.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789210915565491,1.0,0.0,0.0,0.6705959439277649,0.6705983281135559,3.0006500395529656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.615966796875,0.0,20.830860137939453,1895.4371337890625,0.0,240.0731658935547,0.2219196110963821,1.0,0.0,3.0,1.0,0.0
17993400,298.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.4957094192504883,0.050000000745058,0.0463889949023723,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.4957094192504883,0.050000000745058,0.04884984344244,298.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.4957094192504883,0.050000000745058,0.0360803268849849,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.4957094192504883,0.050000000745058,0.04884984344244,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.4957094192504883,0.050000000745058,0.2317226231098175,285.7429504394531,285.9184875488281,293.36895751953125,292.4342956542969,293.3947448730469,298.5590515136719,285.7773132324219,1.0,0.17955282330513,1.0,1.0,0.0,1.0,-0.4942846894264221,0.4942830204963684,1.6651545138302026e-06,0.3473771214485168,0.4562107920646667,0.4562107920646667,0.0,39.03963851928711,60.0,8665.5966796875,-0.0,39.73490524291992,1.0,282.9710998535156,285.9496459960937,294.9442443847656,295.5736083984375,293.1499938964844,293.1499938964844,283.1499938964844,10092.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365928441286087,1.0,0.0,0.0,0.6360002160072327,0.6360026597976685,2.6990319312858453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.1220703125,0.0,20.24100685119629,1895.4371337890625,0.0,219.22935485839844,0.2225497812032699,1.0,0.0,3.0,1.0,0.0
17993460,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.0465581342577934,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.04902795702219,298.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.0362118817865848,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.04902795702219,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.2325675189495086,285.9494323730469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5203552246094,285.9025573730469,1.0,0.1875346302986145,1.0,1.0,0.0,1.0,-0.4960870146751404,0.4960866868495941,3.519544407026842e-07,0.3488135039806366,0.6824232339859009,0.6824232339859009,0.0,43.563594818115234,48.0,9861.9501953125,-0.0,43.74729537963867,1.0,283.0614624023437,286.0434875488281,295.1462097167969,295.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,6249.82373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951367497444153,1.0,0.0,0.0,0.8270795941352844,0.8270816206932068,4.5644462431937453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.822509765625,0.0,25.502614974975582,1895.4371337890625,0.0,105.42086029052734,0.2312024384737014,1.0,0.0,3.0,1.0,0.0
17993520,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.0465581342577934,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.04902795702219,298.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.0362118817865848,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.04902795702219,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.4859840869903564,0.050000000745058,0.2325675189495086,285.9494323730469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5203552246094,285.9025573730469,1.0,0.1875346302986145,1.0,1.0,0.0,1.0,-0.4960870146751404,0.4960866868495941,3.519544407026842e-07,0.3488135039806366,0.6824232339859009,0.6824232339859009,0.0,43.563594818115234,48.0,9861.9501953125,-0.0,43.74729537963867,1.0,283.0614624023437,286.0434875488281,295.1462097167969,295.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,6249.82373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951367497444153,1.0,0.0,0.0,0.8270795941352844,0.8270816206932068,4.5644462431937453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.822509765625,0.0,25.502614974975582,1895.4371337890625,0.0,105.42086029052734,0.2312024384737014,1.0,0.0,3.0,1.0,0.0
17993580,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.0466005764901638,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.049072653055191,298.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.0362448915839195,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.049072653055191,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.2327795326709747,285.6863708496094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49200439453125,285.66064453125,1.0,0.1889947056770324,1.0,1.0,0.0,1.0,-0.4965395927429199,0.4965392351150512,3.523495024637669e-07,0.3491733074188232,0.6513394713401794,0.6513394713401794,0.0,44.69878768920898,36.0,9651.357421875,-0.0,44.75859832763672,1.0,283.11297607421875,285.7821350097656,295.5023803710937,296.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,6971.62744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040602803230285,1.0,0.0,0.0,0.8603618741035461,0.8603641390800476,4.939190745290034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.728759765625,0.0,29.01369285583496,1895.4371337890625,0.0,122.69685363769533,0.2412665337324142,1.0,0.0,3.0,1.0,0.0
17993640,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.0466005764901638,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.049072653055191,298.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.0362448915839195,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.049072653055191,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.4836792647838592,0.050000000745058,0.2327795326709747,285.6863708496094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49200439453125,285.66064453125,1.0,0.1889947056770324,1.0,1.0,0.0,1.0,-0.4965395927429199,0.4965392351150512,3.523495024637669e-07,0.3491733074188232,0.6513394713401794,0.6513394713401794,0.0,44.69878768920898,36.0,9651.357421875,-0.0,44.75859832763672,1.0,283.11297607421875,285.7821350097656,295.5023803710937,296.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,6971.62744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040602803230285,1.0,0.0,0.0,0.8603618741035461,0.8603641390800476,4.939190745290034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.728759765625,0.0,29.01369285583496,1895.4371337890625,0.0,122.69685363769533,0.2412665337324142,1.0,0.0,3.0,1.0,0.0
17993700,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.4848861992359161,0.050000000745058,0.0465782880783081,298.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.4848861992359161,0.050000000745058,0.0490491800010204,298.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.4848861992359161,0.050000000745058,0.0362275578081607,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.4848861992359161,0.050000000745058,0.0490491800010204,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.4848861992359161,0.050000000745058,0.2326681911945343,285.6492614746094,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4804992675781,285.6309509277344,1.0,0.1878086924552917,1.0,1.0,0.0,1.0,-0.4963021874427795,0.4963018298149109,3.5214441140851704e-07,0.3489894270896911,0.6661513447761536,0.6661513447761536,0.0,44.10268783569336,36.0,9865.8798828125,-0.0,44.22733688354492,1.0,283.12628173828125,285.74127197265625,295.5914306640625,296.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,6004.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171386420726776,1.0,0.0,0.0,0.9125499725341796,0.9125521779060364,5.5565699597082137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.49267578125,0.0,31.09676551818848,1895.4371337890625,0.0,143.50967407226562,0.2464057505130767,1.0,0.0,3.0,1.0,0.0
17993760,298.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.4874351024627685,0.050000000745058,0.0465317294001579,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.4874351024627685,0.050000000745058,0.0490001514554023,298.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.4874351024627685,0.050000000745058,0.0361913442611694,298.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.4874351024627685,0.050000000745058,0.0490001514554023,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.4874351024627685,0.050000000745058,0.2324356287717819,285.6078491210937,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.470947265625,285.585205078125,1.0,0.1854927688837051,1.0,1.0,0.0,1.0,-0.4958061277866363,0.4958057701587677,3.517145046316728e-07,0.3486019074916839,0.7176334261894226,0.7176334261894226,0.0,42.85752487182617,25.0,9924.005859375,-0.0,43.11919784545898,1.0,283.1349792480469,285.68194580078125,295.6473388671875,296.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,5871.08935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328713774681091,1.0,0.0,0.0,0.9412131309509276,0.9412153363227844,5.91111479764095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.834716796875,0.0,33.08728790283203,1895.4371337890625,0.0,167.9606170654297,0.2514778077602386,1.0,0.0,3.0,1.0,0.0
17993820,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.5179020166397095,0.1757853925228119,0.0460905693471431,298.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.7521318197250366,0.1680480241775512,0.137667179107666,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.7692183256149292,0.1745143681764602,0.1088605672121048,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.5179020166397095,0.050000000745058,0.0485355891287326,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.5179020166397095,0.050000000745058,0.2302319258451461,285.6012878417969,285.4592590332031,293.6082458496094,292.53570556640625,293.6020812988281,298.44354248046875,285.7143859863281,1.0,0.1838739812374115,1.0,1.0,0.0,1.0,-0.6850719451904297,0.6850714087486267,5.298915652929281e-07,0.4938129186630249,0.7879070043563843,0.7879070043563843,0.0,32.64312744140625,25.0,11979.267578125,-0.0,56.45550537109375,1.0,283.1422424316406,285.77557373046875,295.6835021972656,296.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,4548.38818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535541892051697,1.0,0.0,0.0,1.0079587697982788,1.0079609155654907,6.779207950557975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.775390625,0.0,36.05537033081055,1895.4371337890625,0.0,199.8700714111328,0.2591328024864197,1.0,0.0,3.0,1.0,0.0
17993880,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.7934644818305969,0.1767788827419281,0.1282889395952224,298.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8319559693336487,0.1658895015716552,0.1562352776527404,298.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8426676392555237,0.1720006316900253,0.1201994568109512,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.5553766489028931,0.050000000745058,0.0482033304870128,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.5553766489028931,0.050000000745058,0.2286558598279953,285.89385986328125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3921813964844,286.0732727050781,1.0,0.1844200491905212,1.0,1.0,0.0,1.0,-0.8178271055221558,0.8178264498710632,6.780020385122043e-07,0.5983560681343079,1.0,1.0,0.0,25.5013370513916,28.0,13864.23046875,-0.0,66.70658111572266,1.0,283.1444702148437,286.057373046875,295.71978759765625,296.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,2861.664306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664144575595855,1.0,0.0,0.0,1.0615650415420532,1.0615670680999756,7.519459899185676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.611328125,0.0,37.33632659912109,1895.4371337890625,0.0,219.9979553222656,0.2637849152088165,1.0,0.0,3.0,1.0,0.0
17993940,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.9287417531013488,0.1691895872354507,0.1534604728221893,298.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61724853515625,0.915838062763214,0.1642274409532547,0.1558692455291748,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185607910156,0.9315508604049684,0.1724438518285751,0.1202875673770904,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134338378906,0.8937298655509949,0.1603458225727081,0.1455360054969787,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.6186800599098206,0.1482552587985992,0.2270403206348419,286.6124267578125,285.3303527832031,293.6972045898437,292.57537841796875,293.6927795410156,298.238525390625,286.6839294433594,1.0,0.1886346787214279,1.0,1.0,0.0,1.0,-0.9627426862716676,0.9627417922019958,8.671597697684774e-07,0.7164350152015686,1.0,1.0,0.0,18.50665664672852,28.0,16093.140625,-0.0,81.21144104003906,1.0,283.1478576660156,286.5126342773437,295.8832702636719,296.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,2811.48876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227966368198395,1.0,0.0,0.0,1.1168428659439087,1.1168450117111206,8.322955125095177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.27001953125,0.0,42.64653396606445,1895.4371337890625,0.0,317.802001953125,0.2756910920143127,1.0,0.0,3.0,1.0,0.0
17994000,298.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826171875,0.9144067764282228,0.1699977815151214,0.1168940439820289,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.9367561340332032,0.1646995097398758,0.1310159713029861,298.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.9144067764282228,0.1738427132368087,0.0909175872802734,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900634765625,0.9799408316612244,0.1590068042278289,0.1491645276546478,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.7636316418647766,0.1492165029048919,0.3401227295398712,286.6838073730469,285.27783203125,293.7069702148437,292.57977294921875,293.7027282714844,298.22515869140625,286.7562255859375,1.0,0.1902650147676468,1.0,1.0,0.0,1.0,-1.0219889879226685,1.021988034248352,9.532637932352372e-07,0.7650747299194336,1.0,1.0,0.0,15.145010948181152,48.0,16617.5625,-0.0,84.81175994873047,1.0,283.1481628417969,286.5621032714844,295.8982849121094,297.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,2846.903076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318735599517822,1.0,0.0,0.0,1.1238551139831543,1.1238572597503662,8.427797126842054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.18701171875,0.0,43.4538459777832,1895.4371337890625,0.0,335.9248962402344,0.2777124643325805,1.0,0.0,3.0,1.0,0.0
17994060,298.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8903195858001709,0.1876829415559768,0.0992889776825904,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.8903195858001709,0.1784592270851135,0.104556068778038,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8903195858001709,0.1916624307632446,0.0772247612476348,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.8903195858001709,0.1651948988437652,0.1045560762286186,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9287563562393188,0.1469844132661819,0.5569085478782654,287.0729675292969,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2229309082031,287.09429931640625,1.0,0.2064643651247024,1.0,1.0,0.0,1.0,-1.1322325468063354,1.1322314739227295,1.1262503676334743e-06,0.8535156846046448,1.0,1.0,0.0,15.459799766540527,68.0,18237.958984375,-0.0,112.447998046875,1.0,283.1494140625,286.80633544921875,295.9263916015625,297.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,3152.88720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965918362140655,1.0,0.0,0.0,1.182709813117981,1.182712197303772,9.33361334887195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.439453125,0.0,50.64066696166992,1895.4371337890625,0.0,496.57818603515625,0.2922260761260986,1.0,0.0,3.0,1.0,0.0
17994120,298.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8903195858001709,0.1876829415559768,0.0992889776825904,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.8903195858001709,0.1784592270851135,0.104556068778038,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8903195858001709,0.1916624307632446,0.0772247612476348,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.8903195858001709,0.1651948988437652,0.1045560762286186,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9287563562393188,0.1469844132661819,0.5569085478782654,287.0729675292969,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2229309082031,287.09429931640625,1.0,0.2064643651247024,1.0,1.0,0.0,1.0,-1.1322325468063354,1.1322314739227295,1.1262503676334743e-06,0.8535156846046448,1.0,1.0,0.0,15.459799766540527,68.0,18237.958984375,-0.0,112.447998046875,1.0,283.1494140625,286.80633544921875,295.9263916015625,297.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,3152.88720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965918362140655,1.0,0.0,0.0,1.182709813117981,1.182712197303772,9.33361334887195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.439453125,0.0,50.64066696166992,1895.4371337890625,0.0,496.57818603515625,0.2922260761260986,1.0,0.0,3.0,1.0,0.0
17994180,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.200190469622612,0.1059570685029029,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.1894044727087021,0.1115778908133506,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.2032614201307296,0.0824110507965087,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.1715644747018814,0.1115778908133506,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.9731727838516236,0.1453808099031448,0.656085193157196,287.29913330078125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.19061279296875,287.3247375488281,1.0,0.231189027428627,1.0,1.0,0.0,1.0,-1.2796179056167605,1.2796164751052856,1.388618898090499e-06,0.9722298979759216,1.0,1.0,0.0,18.02940559387207,88.0,19984.44921875,-0.0,158.94088745117188,1.0,283.1498107910156,286.9515686035156,295.8623962402344,297.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,3488.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382386445999146,1.0,0.0,0.0,1.244057297706604,1.244059920310974,1.0326999699827868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.0771484375,0.0,58.93668746948242,1895.4371337890625,0.0,639.2586059570312,0.3073568046092987,1.0,0.0,3.0,1.0,0.0
17994240,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.200190469622612,0.1059570685029029,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.1894044727087021,0.1115778908133506,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.2032614201307296,0.0824110507965087,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.899660050868988,0.1715644747018814,0.1115778908133506,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.9731727838516236,0.1453808099031448,0.656085193157196,287.29913330078125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.19061279296875,287.3247375488281,1.0,0.231189027428627,1.0,1.0,0.0,1.0,-1.2796179056167605,1.2796164751052856,1.388618898090499e-06,0.9722298979759216,1.0,1.0,0.0,18.02940559387207,88.0,19984.44921875,-0.0,158.94088745117188,1.0,283.1498107910156,286.9515686035156,295.8623962402344,297.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,3488.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382386445999146,1.0,0.0,0.0,1.244057297706604,1.244059920310974,1.0326999699827868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.0771484375,0.0,58.93668746948242,1895.4371337890625,0.0,639.2586059570312,0.3073568046092987,1.0,0.0,3.0,1.0,0.0
17994300,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.9221504330635072,0.2037159651517868,0.1226802542805671,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.9221504330635072,0.19284388422966,0.1291882097721099,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.9221504330635072,0.2065945714712143,0.0954179763793945,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.9221504330635072,0.1731743812561035,0.1291882097721099,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198913574219,0.9459983110427856,0.1454049348831176,0.6547648310661316,287.4241638183594,285.0814514160156,293.90655517578125,292.6712341308594,293.9031677246094,298.1556091308594,287.44970703125,1.0,0.246208369731903,1.0,1.0,0.0,1.0,-1.3628194332122805,1.362817883491516,1.5529014945059316e-06,1.0389289855957031,1.0,1.0,0.0,20.438945770263672,88.0,20933.056640625,-0.0,191.00558471679688,1.0,283.14990234375,287.0298156738281,295.83966064453125,297.2901306152344,293.1499938964844,293.1499938964844,283.1499938964844,3673.371826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527312159538269,1.0,0.0,0.0,1.2766046524047852,1.2766073942184448,1.0874423850282257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.453125,0.0,63.68452453613281,1895.4371337890625,0.0,698.0772094726562,0.3151098787784576,1.0,0.0,3.0,1.0,0.0
17994360,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5602111816406,0.942240297794342,0.206208273768425,0.1391224861145019,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.942240297794342,0.1953037679195404,0.1465026885271072,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5602111816406,0.942240297794342,0.2090090215206146,0.1082063838839531,297.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9794005155563354,0.1725942641496658,0.1639704555273056,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595397949219,0.9212544560432434,0.1458650827407837,0.6556689143180847,287.5649719238281,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.1112670898437,287.5905456542969,1.0,0.2630778849124908,1.0,1.0,0.0,1.0,-1.456856608390808,1.4568549394607544,1.7529713431940763e-06,1.1138445138931274,1.0,1.0,0.0,23.157041549682617,108.0,21944.580078125,-0.0,233.6588592529297,1.0,283.14996337890625,287.1195983886719,295.8321228027344,297.332275390625,293.1499938964844,293.1499938964844,283.1499938964844,3855.31982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651931762695312,1.0,0.0,0.0,1.3078386783599854,1.307841658592224,1.1413052192210681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.21630859375,0.0,68.4742431640625,1895.4371337890625,0.0,752.8963012695312,0.3230846524238586,1.0,0.0,3.0,1.0,0.0
17994420,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.9715735912322998,0.2060888111591339,0.1861845105886459,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.9540122151374816,0.1958800554275512,0.185877576470375,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82037353515625,0.97617107629776,0.2094369828701019,0.1469978839159011,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.9094316959381104,0.1730705946683883,0.1639331132173538,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148498535156,0.8607832789421082,0.1473403722047805,0.6620292663574219,287.8211669921875,285.0052795410156,294.0243530273437,292.72637939453125,294.0214233398437,298.0105895996094,287.8421325683594,1.0,0.2966046333312988,1.0,1.0,0.0,1.0,-1.63355553150177,1.633553385734558,2.172308541048551e-06,1.254273533821106,1.0,1.0,0.0,30.79033660888672,108.0,23815.9296875,-0.0,330.2811584472656,1.0,283.1499938964844,287.27801513671875,295.849853515625,297.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,4215.38427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867627263069153,1.0,0.0,0.0,1.367547869682312,1.36755108833313,1.247896364020562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.2060546875,0.0,78.2874984741211,1895.4371337890625,0.0,857.7548217773438,0.3375109434127807,1.0,0.0,3.0,1.0,0.0
17994480,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409423828125,0.9143794178962708,0.2059452086687088,0.1861864626407623,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.8974478840827942,0.1959163695573806,0.1860688179731369,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410949707031,0.919773519039154,0.209330752491951,0.1470515131950378,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.8603565096855164,0.1732548475265503,0.1642665863037109,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83721923828125,0.8177202939987183,0.1474677324295044,0.6637126803398132,287.842041015625,284.9898376464844,294.0328674316406,292.7304077148437,294.0299072265625,297.99810791015625,287.8523254394531,1.0,0.2994991540908813,1.0,1.0,0.0,1.0,-1.6170324087142944,1.6170302629470823,2.132057261405862e-06,1.2423655986785889,1.0,1.0,0.0,35.41201400756836,96.0,23824.88671875,-0.0,338.5996398925781,1.0,283.1499938964844,287.2870178222656,295.853515625,297.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,4255.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891832709312439,1.0,0.0,0.0,1.3739746809005735,1.3739780187606812,1.2596530041264486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.21826171875,0.0,79.39643859863281,1895.4371337890625,0.0,870.3531494140625,0.3393899202346802,1.0,0.0,3.0,1.0,0.0
17994540,297.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8207084536552429,0.2084845751523971,0.1876661032438278,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.8078529238700867,0.1981787830591201,0.1881524324417114,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8245951533317566,0.2115204781293869,0.1481906771659851,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81982421875,0.775981068611145,0.1761009395122528,0.1672584414482116,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.7359244227409363,0.1490375697612762,0.6738880276679993,287.819091796875,284.9574279785156,294.1190490722656,292.771240234375,294.1160888671875,297.9137878417969,287.8153991699219,1.0,0.3201689422130584,1.0,1.0,0.0,1.0,-1.6384673118591309,1.638465166091919,2.185985295000137e-06,1.2591921091079712,1.0,1.0,0.0,52.52667236328125,84.0,24618.966796875,-0.0,397.3521423339844,1.0,283.1499938964844,287.2418518066406,295.8764953613281,297.563232421875,293.1499938964844,293.1499938964844,283.1499938964844,4688.9970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107282042503357,1.0,0.0,0.0,1.4423277378082275,1.442331314086914,1.3881019356176696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.82177734375,0.0,91.84525299072266,1895.4371337890625,0.0,990.1633911132812,0.3562387824058532,1.0,0.0,3.0,1.0,0.0
17994600,297.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8207084536552429,0.2084845751523971,0.1876661032438278,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.8078529238700867,0.1981787830591201,0.1881524324417114,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8245951533317566,0.2115204781293869,0.1481906771659851,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81982421875,0.775981068611145,0.1761009395122528,0.1672584414482116,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202819824219,0.7359244227409363,0.1490375697612762,0.6738880276679993,287.819091796875,284.9574279785156,294.1190490722656,292.771240234375,294.1160888671875,297.9137878417969,287.8153991699219,1.0,0.3201689422130584,1.0,1.0,0.0,1.0,-1.6384673118591309,1.638465166091919,2.185985295000137e-06,1.2591921091079712,1.0,1.0,0.0,52.52667236328125,84.0,24618.966796875,-0.0,397.3521423339844,1.0,283.1499938964844,287.2418518066406,295.8764953613281,297.563232421875,293.1499938964844,293.1499938964844,283.1499938964844,4688.9970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107282042503357,1.0,0.0,0.0,1.4423277378082275,1.442331314086914,1.3881019356176696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.82177734375,0.0,91.84525299072266,1895.4371337890625,0.0,990.1633911132812,0.3562387824058532,1.0,0.0,3.0,1.0,0.0
17994660,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.8082172870635986,0.2110989987850189,0.1899160295724868,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952575683594,0.7940453290939331,0.2000273168087005,0.189903125166893,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.81177818775177,0.2137545943260193,0.1496979296207428,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955017089844,0.7632486820220947,0.17784383893013,0.1690032035112381,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958984375,0.7240058779716492,0.1499171257019043,0.6784778833389282,287.7948913574219,284.95001220703125,294.1628723144531,292.7921447753906,294.159912109375,297.88592529296875,287.7916564941406,1.0,0.3266177475452423,1.0,1.0,0.0,1.0,-1.6526851654052734,1.652682900428772,2.222347575298045e-06,1.2704572677612305,1.0,1.0,0.0,57.1626205444336,84.0,25050.15625,-0.0,418.2582702636719,1.0,283.1499938964844,287.2110290527344,295.8798828125,297.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,4926.6103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185011863708496,1.0,0.0,0.0,1.4784208536148071,1.4784246683120728,1.458443534829712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.99560546875,0.0,98.91432189941406,1895.4371337890625,0.0,1036.6044921875,0.3648626804351806,1.0,0.0,3.0,1.0,0.0
17994720,297.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750549316406,0.8031208515167236,0.2139379978179931,0.1924255043268203,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.775146484375,0.7881441712379456,0.2020576149225235,0.1918132007122039,297.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750549316406,0.8062655925750732,0.2162084728479385,0.1513857245445251,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753295898437,0.7578993439674377,0.1796600371599197,0.1707690805196762,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.7183156609535217,0.150856152176857,0.6829908490180969,287.7748718261719,284.95001220703125,294.2063903808594,292.81298828125,294.2034606933594,297.8624572753906,287.7723083496094,1.0,0.3312127292156219,1.0,1.0,0.0,1.0,-1.6675567626953125,1.667554497718811,2.260788505736855e-06,1.2822428941726685,1.0,1.0,0.0,60.00358963012695,72.0,25470.603515625,-0.0,434.7884216308594,1.0,283.1499938964844,287.1840209960937,295.88525390625,297.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,5157.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247987151145935,1.0,0.0,0.0,1.512726664543152,1.512730598449707,1.526913138150121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.88671875,0.0,105.96106719970705,1895.4371337890625,0.0,1075.4117431640625,0.3735889792442322,1.0,0.0,3.0,1.0,0.0
17994780,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8086957931518555,0.2200126498937606,0.1977954059839248,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386474609375,0.7919735908508301,0.2065105438232422,0.1959339082241058,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8107441663742065,0.2215148657560348,0.1550251543521881,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73883056640625,0.7613157033920288,0.1834930628538131,0.1743605434894561,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391052246094,0.719717800617218,0.1529241502285003,0.6921157240867615,287.7384033203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2916259765625,297.8232727050781,287.7362060546875,1.0,0.3359947502613067,1.0,1.0,0.0,1.0,-1.698585867881775,1.698583483695984,2.342316975045833e-06,1.3068302869796753,1.0,1.0,0.0,61.2529182434082,60.0,26349.787109375,-0.0,456.6246337890625,1.0,283.1499938964844,287.1318359375,295.90899658203125,297.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,5663.1962890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350931525230408,1.0,0.0,0.0,1.5850931406021118,1.5850974321365356,1.6764977317507149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02880859375,0.0,121.9072036743164,1895.4371337890625,0.0,1141.0517578125,0.3914209902286529,1.0,0.0,3.0,1.0,0.0
17994840,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8086957931518555,0.2200126498937606,0.1977954059839248,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386474609375,0.7919735908508301,0.2065105438232422,0.1959339082241058,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8107441663742065,0.2215148657560348,0.1550251543521881,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73883056640625,0.7613157033920288,0.1834930628538131,0.1743605434894561,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391052246094,0.719717800617218,0.1529241502285003,0.6921157240867615,287.7384033203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2916259765625,297.8232727050781,287.7362060546875,1.0,0.3359947502613067,1.0,1.0,0.0,1.0,-1.698585867881775,1.698583483695984,2.342316975045833e-06,1.3068302869796753,1.0,1.0,0.0,61.2529182434082,60.0,26349.787109375,-0.0,456.6246337890625,1.0,283.1499938964844,287.1318359375,295.90899658203125,297.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,5663.1962890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350931525230408,1.0,0.0,0.0,1.5850931406021118,1.5850974321365356,1.6764977317507149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02880859375,0.0,121.9072036743164,1895.4371337890625,0.0,1141.0517578125,0.3914209902286529,1.0,0.0,3.0,1.0,0.0
