time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7211303710937,0.8168994188308716,0.2231149077415466,0.2005078047513961,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212219238281,0.7996916770935059,0.2088238894939422,0.1980391591787338,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7211303710937,0.818413496017456,0.2242335081100464,0.1568675488233566,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214050292969,0.7683729529380798,0.1854514330625534,0.1761429011821746,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217102050781,0.725162148475647,0.1540145277976989,0.6966606378555298,287.7209777832031,284.95001220703125,294.3388061523437,292.876953125,294.3359375,297.80633544921875,287.7185974121094,1.0,0.3366724252700805,1.0,1.0,0.0,1.0,-1.7141791582107544,1.7141767740249634,2.383960691076936e-06,1.319182515144348,1.0,1.0,0.0,60.14871597290039,60.0,26801.287109375,-0.0,462.80462646484375,1.0,283.1499938964844,287.10601806640625,295.92657470703125,297.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,5936.548828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397957801818848,1.0,0.0,0.0,1.6228971481323242,1.6229016780853271,1.757419312298225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.654296875,0.0,130.83924865722656,1895.4371337890625,0.0,1171.919677734375,0.4004649519920349,1.0,0.0,3.0,1.0,0.0
17994960,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049865722656,0.8280837535858154,0.226220965385437,0.2031998038291931,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050476074219,0.8107891082763672,0.2111549526453018,0.2001373618841171,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.8291377425193787,0.2269531190395355,0.1586928814649582,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.7788606286048889,0.1874150484800338,0.1779010146856308,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.7333961129188538,0.1551223248243332,0.7011446952819824,287.704833984375,284.95001220703125,294.3831481933594,292.8985595703125,294.3802795410156,297.7906799316406,287.7027282714844,1.0,0.3364352583885193,1.0,1.0,0.0,1.0,-1.729619383811951,1.7296169996261597,2.4256378310383298e-06,1.33141028881073,1.0,1.0,0.0,58.1258659362793,48.0,27239.22265625,-0.0,466.2696228027344,1.0,283.1499938964844,287.08184814453125,295.94647216796875,297.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,6205.36669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444575786590576,1.0,0.0,0.0,1.6592342853546145,1.6592390537261963,1.8369985355093377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.75,0.0,139.8260955810547,1895.4371337890625,0.0,1203.05029296875,0.4096881747245788,1.0,0.0,3.0,1.0,0.0
17995020,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.8605400919914246,0.2323932349681854,0.2084957063198089,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8407416939735413,0.2158036231994629,0.204269453883171,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.8607231378555298,0.2323404997587204,0.1622679233551025,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.809816837310791,0.1913177818059921,0.1813349425792694,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724548339844,0.7587928175926208,0.1573424637317657,0.709857702255249,287.6718139648437,284.95001220703125,294.4718322753906,292.9420471191406,294.468994140625,297.7618713378906,287.6697692871094,1.0,0.3341057002544403,1.0,1.0,0.0,1.0,-1.759814977645874,1.7598124742507937,2.508406851120526e-06,1.3553098440170288,1.0,1.0,0.0,52.23273849487305,36.0,28130.2265625,-0.0,467.34619140625,1.0,283.1499938964844,287.032470703125,295.9893798828125,297.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,6785.9892578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538894772529602,1.0,0.0,0.0,1.7351242303848269,1.7351293563842771,2.008882518111932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.625,0.0,159.90310668945312,1895.4371337890625,0.0,1267.607666015625,0.4283826947212219,1.0,0.0,3.0,1.0,0.0
17995080,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.8605400919914246,0.2323932349681854,0.2084957063198089,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8407416939735413,0.2158036231994629,0.204269453883171,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.8607231378555298,0.2323404997587204,0.1622679233551025,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.809816837310791,0.1913177818059921,0.1813349425792694,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724548339844,0.7587928175926208,0.1573424637317657,0.709857702255249,287.6718139648437,284.95001220703125,294.4718322753906,292.9420471191406,294.468994140625,297.7618713378906,287.6697692871094,1.0,0.3341057002544403,1.0,1.0,0.0,1.0,-1.759814977645874,1.7598124742507937,2.508406851120526e-06,1.3553098440170288,1.0,1.0,0.0,52.23273849487305,36.0,28130.2265625,-0.0,467.34619140625,1.0,283.1499938964844,287.032470703125,295.9893798828125,297.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,6785.9892578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538894772529602,1.0,0.0,0.0,1.7351242303848269,1.7351293563842771,2.008882518111932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.625,0.0,159.90310668945312,1895.4371337890625,0.0,1267.607666015625,0.4283826947212219,1.0,0.0,3.0,1.0,0.0
17995140,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9162246584892272,0.2384609580039978,0.2136394679546356,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63916015625,0.8914470672607422,0.2203727662563324,0.2082689106464386,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9152716994285583,0.2376031428575515,0.1657114177942276,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.8560293912887573,0.1951436996459961,0.1846335381269455,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6396179199219,0.8034698963165283,0.1595204472541809,0.7180940508842468,287.6389465332031,284.95001220703125,294.56024169921875,292.9857788085937,294.5574645996094,297.7357177734375,287.636962890625,1.0,0.3298092484474182,1.0,1.0,0.0,1.0,-1.7887848615646362,1.788782238960266,2.5893853035086067e-06,1.3782232999801636,1.0,1.0,0.0,44.42656707763672,25.0,29017.533203125,-0.0,461.7694091796875,1.0,283.1499938964844,286.9834899902344,296.0332336425781,297.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,7405.44091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633956432342529,1.0,0.0,0.0,1.812589406967163,1.8125951290130613,2.1922612347680125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4091796875,0.0,182.29034423828125,1895.4371337890625,0.0,1334.7269287109375,0.447463721036911,1.0,0.0,3.0,1.0,0.0
17995200,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9162246584892272,0.2384609580039978,0.2136394679546356,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63916015625,0.8914470672607422,0.2203727662563324,0.2082689106464386,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9152716994285583,0.2376031428575515,0.1657114177942276,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.8560293912887573,0.1951436996459961,0.1846335381269455,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6396179199219,0.8034698963165283,0.1595204472541809,0.7180940508842468,287.6389465332031,284.95001220703125,294.56024169921875,292.9857788085937,294.5574645996094,297.7357177734375,287.636962890625,1.0,0.3298092484474182,1.0,1.0,0.0,1.0,-1.7887848615646362,1.788782238960266,2.5893853035086067e-06,1.3782232999801636,1.0,1.0,0.0,44.42656707763672,25.0,29017.533203125,-0.0,461.7694091796875,1.0,283.1499938964844,286.9834899902344,296.0332336425781,297.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,7405.44091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633956432342529,1.0,0.0,0.0,1.812589406967163,1.8125951290130613,2.1922612347680125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.4091796875,0.0,182.29034423828125,1895.4371337890625,0.0,1334.7269287109375,0.447463721036911,1.0,0.0,3.0,1.0,0.0
17995260,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.9972757697105408,0.2447341084480285,0.2176177501678466,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.9763335585594176,0.2247948795557022,0.2121453434228897,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60076904296875,0.9970059990882874,0.242782711982727,0.1690696328878402,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60113525390625,0.935227394104004,0.1988367438316345,0.1878203898668289,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015930175781,0.8690857887268066,0.1615990996360778,0.7259452939033508,287.6005859375,284.95001220703125,294.64801025390625,293.0295715332031,294.6452941894531,297.7125244140625,287.5970764160156,1.0,0.3242228329181671,1.0,1.0,0.0,1.0,-1.8087577819824217,1.8087550401687624,2.6464085749466904e-06,1.394239068031311,1.0,1.0,0.0,36.35051345825195,43.0,29837.416015625,-0.0,451.1548767089844,1.0,283.1499938964844,286.9299011230469,296.0760498046875,298.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,8063.98876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727117300033569,1.0,0.0,0.0,1.8914676904678345,1.8914738893508911,2.387213555721246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.033203125,0.0,207.13916015625,1895.4371337890625,0.0,1402.4158935546875,0.4668890833854675,1.0,0.0,3.0,1.0,0.0
17995320,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.9972757697105408,0.2447341084480285,0.2176177501678466,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.9763335585594176,0.2247948795557022,0.2121453434228897,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60076904296875,0.9970059990882874,0.242782711982727,0.1690696328878402,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60113525390625,0.935227394104004,0.1988367438316345,0.1878203898668289,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015930175781,0.8690857887268066,0.1615990996360778,0.7259452939033508,287.6005859375,284.95001220703125,294.64801025390625,293.0295715332031,294.6452941894531,297.7125244140625,287.5970764160156,1.0,0.3242228329181671,1.0,1.0,0.0,1.0,-1.8087577819824217,1.8087550401687624,2.6464085749466904e-06,1.394239068031311,1.0,1.0,0.0,36.35051345825195,43.0,29837.416015625,-0.0,451.1548767089844,1.0,283.1499938964844,286.9299011230469,296.0760498046875,298.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,8063.98876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727117300033569,1.0,0.0,0.0,1.8914676904678345,1.8914738893508911,2.387213555721246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.033203125,0.0,207.13916015625,1895.4371337890625,0.0,1402.4158935546875,0.4668890833854675,1.0,0.0,3.0,1.0,0.0
17995380,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460510253906,0.9922600984573364,0.2521686851978302,0.2133633196353912,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.9817276000976562,0.2289877980947494,0.216154009103775,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460510253906,0.9922600984573364,0.2487729638814926,0.1659492552280426,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.9414408802986144,0.2023206502199173,0.1911572366952896,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8725417852401733,0.1635603606700897,0.7348400950431824,287.5458984375,284.95001220703125,294.7347717285156,293.0733642578125,294.7321472167969,297.6973876953125,287.5440368652344,1.0,0.3277880847454071,1.0,1.0,0.0,1.0,-1.82618510723114,1.8261823654174805,2.696156570891617e-06,1.4077563285827637,1.0,1.0,0.0,36.75929641723633,61.0,30609.10546875,-0.0,461.6795959472656,1.0,283.1499938964844,286.8663024902344,296.1153564453125,298.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,8762.8837890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811044812202454,1.0,0.0,0.0,1.9717302322387693,1.9717369079589844,2.5941099579540605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.509765625,0.0,234.64321899414065,1895.4371337890625,0.0,1464.9437255859375,0.4866536259651184,1.0,0.0,3.0,1.0,0.0
17995440,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460510253906,0.9922600984573364,0.2521686851978302,0.2133633196353912,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.9817276000976562,0.2289877980947494,0.216154009103775,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460510253906,0.9922600984573364,0.2487729638814926,0.1659492552280426,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.9414408802986144,0.2023206502199173,0.1911572366952896,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8725417852401733,0.1635603606700897,0.7348400950431824,287.5458984375,284.95001220703125,294.7347717285156,293.0733642578125,294.7321472167969,297.6973876953125,287.5440368652344,1.0,0.3277880847454071,1.0,1.0,0.0,1.0,-1.82618510723114,1.8261823654174805,2.696156570891617e-06,1.4077563285827637,1.0,1.0,0.0,36.75929641723633,61.0,30609.10546875,-0.0,461.6795959472656,1.0,283.1499938964844,286.8663024902344,296.1153564453125,298.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,8762.8837890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811044812202454,1.0,0.0,0.0,1.9717302322387693,1.9717369079589844,2.5941099579540605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.509765625,0.0,234.64321899414065,1895.4371337890625,0.0,1464.9437255859375,0.4866536259651184,1.0,0.0,3.0,1.0,0.0
17995500,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9940810799598694,0.2552604079246521,0.219388723373413,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9783431887626648,0.2310438156127929,0.2181254029273986,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9953786730766296,0.2512815594673157,0.1715251356363296,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.9370697736740112,0.2040262520313263,0.1927983313798904,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8682568669319153,0.1645200252532959,0.7392880916595459,287.53857421875,284.95001220703125,294.7776794433594,293.0951538085937,294.77508544921875,297.6875305175781,287.53857421875,1.0,0.332427978515625,1.0,1.0,0.0,1.0,-1.8496326208114624,1.8496298789978027,2.764141299849144e-06,1.4260777235031128,1.0,1.0,0.0,37.91342544555664,61.0,31137.3203125,-0.0,480.3904418945313,1.0,283.1499938964844,286.8498229980469,296.136474609375,298.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,9135.6103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851691603660583,1.0,0.0,0.0,2.0132269859313965,2.013234138488769,2.704449570956058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.34130859375,0.0,249.7720489501953,1895.4371337890625,0.0,1495.734375,0.4966010749340057,1.0,0.0,3.0,1.0,0.0
17995560,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.9973784685134888,0.2575059235095978,0.2308109700679779,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453796386719,0.9696738123893738,0.2330966740846634,0.2201088368892669,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.993274986743927,0.2531038224697113,0.1765695065259933,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452880859375,0.9266366958618164,0.2057292312383651,0.1944525688886642,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.8592619299888611,0.1654477715492248,0.7437344193458557,287.5455017089844,284.95001220703125,294.8201904296875,293.1169128417969,294.81768798828125,297.6737060546875,287.5471496582031,1.0,0.3387123644351959,1.0,1.0,0.0,1.0,-1.8802127838134768,1.880209922790528,2.854415015463019e-06,1.4500526189804075,1.0,1.0,0.0,39.80450439453125,79.0,31727.353515625,-0.0,506.3430480957031,1.0,283.1499938964844,286.84423828125,296.1600952148437,298.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,9501.3974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895855665206909,1.0,0.0,0.0,2.053136110305786,2.053143262863159,2.81273514701752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.1240234375,0.0,264.9224548339844,1895.4371337890625,0.0,1529.5533447265625,0.5066972374916077,1.0,0.0,3.0,1.0,0.0
17995620,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.92745703458786,0.2617377340793609,0.2349496632814407,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301208496094,0.8946076035499573,0.237009584903717,0.2242500483989715,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.9212214350700378,0.2571174800395965,0.179597407579422,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302124023437,0.8577057719230652,0.2089536488056183,0.1979422718286514,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53045654296875,0.7990826964378357,0.1670549362897873,0.7531355023384094,287.52996826171875,284.95001220703125,294.9039001464844,293.1601257324219,294.9014587402344,297.6465148925781,287.528564453125,1.0,0.3529756963253021,1.0,1.0,0.0,1.0,-1.9082887172698968,1.9082857370376587,2.939254500233801e-06,1.472396731376648,1.0,1.0,0.0,50.3668327331543,97.0,32637.03125,-0.0,560.09033203125,1.0,283.1499938964844,286.80767822265625,296.2073669433594,298.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,10280.0556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991821527481079,1.0,0.0,0.0,2.1356089115142822,2.135616540908813,3.04324402122802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3330078125,0.0,298.1472473144531,1895.4371337890625,0.0,1604.3045654296875,0.5270007848739624,1.0,0.0,3.0,1.0,0.0
17995680,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.92745703458786,0.2617377340793609,0.2349496632814407,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301208496094,0.8946076035499573,0.237009584903717,0.2242500483989715,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.9212214350700378,0.2571174800395965,0.179597407579422,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302124023437,0.8577057719230652,0.2089536488056183,0.1979422718286514,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53045654296875,0.7990826964378357,0.1670549362897873,0.7531355023384094,287.52996826171875,284.95001220703125,294.9039001464844,293.1601257324219,294.9014587402344,297.6465148925781,287.528564453125,1.0,0.3529756963253021,1.0,1.0,0.0,1.0,-1.9082887172698968,1.9082857370376587,2.939254500233801e-06,1.472396731376648,1.0,1.0,0.0,50.3668327331543,97.0,32637.03125,-0.0,560.09033203125,1.0,283.1499938964844,286.80767822265625,296.2073669433594,298.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,10280.0556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991821527481079,1.0,0.0,0.0,2.1356089115142822,2.135616540908813,3.04324402122802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3330078125,0.0,298.1472473144531,1895.4371337890625,0.0,1604.3045654296875,0.5270007848739624,1.0,0.0,3.0,1.0,0.0
17995740,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.8705396056175232,0.2664896249771118,0.2396126389503479,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059814453125,0.8425012826919556,0.240666389465332,0.2282560467720031,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.864912211894989,0.2611536681652069,0.1827857792377472,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060729980469,0.8098493814468384,0.2119444012641906,0.2013170719146728,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062866210937,0.7505584359169006,0.1684353500604629,0.7619209885597229,287.5058288574219,284.95001220703125,294.98553466796875,293.2028503417969,294.98321533203125,297.6238098144531,287.5045471191406,1.0,0.3694903552532196,1.0,1.0,0.0,1.0,-1.9371333122253416,1.9371302127838133,3.0274798064056085e-06,1.4950577020645142,1.0,1.0,0.0,63.72027206420898,100.0,33536.4609375,-0.0,624.88134765625,1.0,283.1499938964844,286.76708984375,296.2484741210937,298.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,11097.6376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083243131637573,1.0,0.0,0.0,2.218907833099365,2.218916177749634,3.285276193309983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.09326171875,0.0,334.4132995605469,1895.4371337890625,0.0,1677.0560302734375,0.547405481338501,1.0,0.0,3.0,1.0,0.0
17995800,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.8705396056175232,0.2664896249771118,0.2396126389503479,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059814453125,0.8425012826919556,0.240666389465332,0.2282560467720031,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.864912211894989,0.2611536681652069,0.1827857792377472,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060729980469,0.8098493814468384,0.2119444012641906,0.2013170719146728,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062866210937,0.7505584359169006,0.1684353500604629,0.7619209885597229,287.5058288574219,284.95001220703125,294.98553466796875,293.2028503417969,294.98321533203125,297.6238098144531,287.5045471191406,1.0,0.3694903552532196,1.0,1.0,0.0,1.0,-1.9371333122253416,1.9371302127838133,3.0274798064056085e-06,1.4950577020645142,1.0,1.0,0.0,63.72027206420898,100.0,33536.4609375,-0.0,624.88134765625,1.0,283.1499938964844,286.76708984375,296.2484741210937,298.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,11097.6376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083243131637573,1.0,0.0,0.0,2.218907833099365,2.218916177749634,3.285276193309983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.09326171875,0.0,334.4132995605469,1895.4371337890625,0.0,1677.0560302734375,0.547405481338501,1.0,0.0,3.0,1.0,0.0
17995860,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8441574573516846,0.2710732221603393,0.2441490143537521,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.8173443078994751,0.2440270185470581,0.2318976074457168,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.8383167386054993,0.2649357616901397,0.1857648342847824,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.7832273840904236,0.2146660685539245,0.2043497562408447,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.7267415523529053,0.1695818603038787,0.7692115306854248,287.4311218261719,284.95001220703125,295.0647277832031,293.2449645996094,295.0625305175781,297.6015014648437,287.4276123046875,1.0,0.381947249174118,1.0,1.0,0.0,1.0,-1.962928771972656,1.962925672531128,3.1076574487087782e-06,1.515339732170105,1.0,1.0,0.0,74.15361022949219,88.0,34687.5625,-0.0,679.3642578125,1.0,283.0597229003906,286.6705017089844,296.30291748046875,298.59912109375,293.1499938964844,293.1499938964844,282.75,11941.1396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205241322517395,1.0,0.0,0.0,2.301690101623535,2.30169939994812,3.534981090069778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.275390625,0.0,373.2557373046875,1895.4371337890625,0.0,1776.3358154296875,0.5675632953643799,1.0,0.0,3.0,1.0,0.0
17995920,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8441574573516846,0.2710732221603393,0.2441490143537521,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.8173443078994751,0.2440270185470581,0.2318976074457168,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.8383167386054993,0.2649357616901397,0.1857648342847824,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.7832273840904236,0.2146660685539245,0.2043497562408447,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.7267415523529053,0.1695818603038787,0.7692115306854248,287.4311218261719,284.95001220703125,295.0647277832031,293.2449645996094,295.0625305175781,297.6015014648437,287.4276123046875,1.0,0.381947249174118,1.0,1.0,0.0,1.0,-1.962928771972656,1.962925672531128,3.1076574487087782e-06,1.515339732170105,1.0,1.0,0.0,74.15361022949219,88.0,34687.5625,-0.0,679.3642578125,1.0,283.0597229003906,286.6705017089844,296.30291748046875,298.59912109375,293.1499938964844,293.1499938964844,282.75,11941.1396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205241322517395,1.0,0.0,0.0,2.301690101623535,2.30169939994812,3.534981090069778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.275390625,0.0,373.2557373046875,1895.4371337890625,0.0,1776.3358154296875,0.5675632953643799,1.0,0.0,3.0,1.0,0.0
17995980,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8405516147613525,0.2749898433685303,0.2479537278413772,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.8130589723587036,0.2468339800834655,0.2348181754350662,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8341256976127625,0.2681077420711517,0.1881896555423736,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.7785593271255493,0.216888889670372,0.2067051976919174,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.7214823961257935,0.1702943444252014,0.7735427021980286,287.23541259765625,284.95001220703125,295.1411437988281,293.28631591796875,295.1390380859375,297.57623291015625,287.2282409667969,1.0,0.3867917358875274,1.0,1.0,0.0,1.0,-1.9819531440734863,1.981950044631958,3.167604290865711e-06,1.5303393602371216,1.0,1.0,0.0,77.5330581665039,76.0,36362.6640625,-0.0,705.8555908203125,1.0,282.7789306640625,286.4450378417969,296.3714599609375,298.8021240234375,293.1499938964844,293.1499938964844,282.45001220703125,12778.2998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396573424339294,1.0,0.0,0.0,2.3810060024261475,2.38101577758789,3.782808732921694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.0380859375,0.0,413.1878662109375,1895.4371337890625,0.0,1936.6617431640625,0.5870301723480225,1.0,0.0,3.0,1.0,0.0
17996040,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8405516147613525,0.2749898433685303,0.2479537278413772,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.8130589723587036,0.2468339800834655,0.2348181754350662,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8341256976127625,0.2681077420711517,0.1881896555423736,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.7785593271255493,0.216888889670372,0.2067051976919174,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.7214823961257935,0.1702943444252014,0.7735427021980286,287.23541259765625,284.95001220703125,295.1411437988281,293.28631591796875,295.1390380859375,297.57623291015625,287.2282409667969,1.0,0.3867917358875274,1.0,1.0,0.0,1.0,-1.9819531440734863,1.981950044631958,3.167604290865711e-06,1.5303393602371216,1.0,1.0,0.0,77.5330581665039,76.0,36362.6640625,-0.0,705.8555908203125,1.0,282.7789306640625,286.4450378417969,296.3714599609375,298.8021240234375,293.1499938964844,293.1499938964844,282.45001220703125,12778.2998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396573424339294,1.0,0.0,0.0,2.3810060024261475,2.38101577758789,3.782808732921694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.0380859375,0.0,413.1878662109375,1895.4371337890625,0.0,1936.6617431640625,0.5870301723480225,1.0,0.0,3.0,1.0,0.0
17996100,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8434188365936279,0.2766769528388977,0.2495220452547073,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125183105469,0.8155078291893005,0.2480086386203766,0.2359766811132431,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116943359375,0.8366338610649109,0.2694423496723175,0.1891608536243438,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.7808954119682312,0.2177927941083908,0.2076027542352676,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172180175781,0.7227639555931091,0.1704629212617874,0.7744839191436768,287.11083984375,284.95001220703125,295.1781921386719,293.3066711425781,295.1761169433594,297.5623474121094,287.09259033203125,1.0,0.3872276246547699,1.0,1.0,0.0,1.0,-1.9886051416397093,1.988601922988892,3.188717982993694e-06,1.5355857610702517,1.0,1.0,0.0,77.24967956542969,76.0,37471.46484375,-0.0,710.2667846679688,1.0,282.5513610839844,286.2943725585937,296.406494140625,298.95172119140625,293.1499938964844,293.1499938964844,282.45001220703125,13195.9169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502971887588501,1.0,0.0,0.0,2.4196009635925293,2.4196112155914307,3.90643776881916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.48583984375,0.0,433.6080932617188,1895.4371337890625,0.0,2028.02294921875,0.5965021848678589,1.0,0.0,3.0,1.0,0.0
17996160,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.8486025333404541,0.2781731784343719,0.250881940126419,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8201205730438232,0.2490226626396179,0.2369459718465805,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8414058685302734,0.2706001400947571,0.1899805665016174,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.7855098843574524,0.2185508012771606,0.2083251923322677,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.7259090542793274,0.1704985499382019,0.7746559977531433,287.0078125,284.95001220703125,295.2143859863281,293.3267822265625,295.2123718261719,297.5475769042969,286.9999389648437,1.0,0.3866016864776611,1.0,1.0,0.0,1.0,-1.9934632778167725,1.9934600591659544,3.204204176654457e-06,1.539428949356079,1.0,1.0,0.0,75.99535369873047,64.0,38004.3359375,-0.0,709.9478759765625,1.0,282.4794921875,286.1921691894531,296.4067687988281,298.9482727050781,293.1499938964844,293.1499938964844,282.1499938964844,13612.2138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573974132537842,1.0,0.0,0.0,2.457470655441284,2.4574811458587646,4.029675437777769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.67138671875,0.0,454.2879028320313,1895.4371337890625,0.0,2089.784423828125,0.6057958602905273,1.0,0.0,3.0,1.0,0.0
17996220,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.8657189011573792,0.2808268368244171,0.2531857192516327,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.769287109375,0.8351455330848694,0.2507355213165283,0.2384756654500961,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.8574723601341248,0.2725786864757538,0.191300943493843,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.8010123372077942,0.219779372215271,0.2093895375728607,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715148925781,0.7372258901596069,0.1703023463487625,0.7732915282249451,286.7685546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2822265625,297.5175476074219,286.7606201171875,1.0,0.3829435110092163,1.0,1.0,0.0,1.0,-1.999295711517334,1.999292492866516,3.222872692276724e-06,1.5440573692321775,1.0,1.0,0.0,71.27178955078125,52.0,39576.66015625,-0.0,698.6035766601562,1.0,282.1773986816406,285.93035888671875,296.4325866699219,299.0710144042969,293.1499938964844,293.1499938964844,281.8500061035156,14440.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723021507263184,1.0,0.0,0.0,2.531141757965088,2.5311527252197266,4.274903346868087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.291015625,0.0,496.3815307617188,1895.4371337890625,0.0,2221.308837890625,0.6238746047019958,1.0,0.0,3.0,1.0,0.0
17996280,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.8657189011573792,0.2808268368244171,0.2531857192516327,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.769287109375,0.8351455330848694,0.2507355213165283,0.2384756654500961,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.8574723601341248,0.2725786864757538,0.191300943493843,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.8010123372077942,0.219779372215271,0.2093895375728607,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715148925781,0.7372258901596069,0.1703023463487625,0.7732915282249451,286.7685546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2822265625,297.5175476074219,286.7606201171875,1.0,0.3829435110092163,1.0,1.0,0.0,1.0,-1.999295711517334,1.999292492866516,3.222872692276724e-06,1.5440573692321775,1.0,1.0,0.0,71.27178955078125,52.0,39576.66015625,-0.0,698.6035766601562,1.0,282.1773986816406,285.93035888671875,296.4325866699219,299.0710144042969,293.1499938964844,293.1499938964844,281.8500061035156,14440.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723021507263184,1.0,0.0,0.0,2.531141757965088,2.5311527252197266,4.274903346868087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.291015625,0.0,496.3815307617188,1895.4371337890625,0.0,2221.308837890625,0.6238746047019958,1.0,0.0,3.0,1.0,0.0
17996340,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.8930073380470276,0.2830637097358703,0.2550202012062073,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.8591993451118469,0.2520710527896881,0.2395488768815994,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.8835223913192749,0.2741461992263794,0.1922609657049179,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8241041302680969,0.220664769411087,0.2100310921669006,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.7561973333358765,0.1697949022054672,0.7700585126876831,286.52227783203125,284.95001220703125,295.3500061035156,293.404541015625,295.34820556640625,297.4873962402344,286.5143127441406,1.0,0.3768276870250702,1.0,1.0,0.0,1.0,-2.000831127166748,2.00082802772522,3.2278480830427725e-06,1.5453095436096191,1.0,1.0,0.0,64.39825439453125,40.0,41080.27734375,0.0,676.421630859375,1.0,281.8746643066406,285.6630859375,296.46044921875,299.1897888183594,293.1499938964844,293.1499938964844,281.54998779296875,15260.8095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850850224494934,1.0,0.0,0.0,2.6020328998565674,2.602044582366944,4.517715694873914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.29150390625,0.0,539.2679443359375,1895.4371337890625,0.0,2335.913818359375,0.6412700414657593,1.0,0.0,3.0,1.0,0.0
17996400,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.8930073380470276,0.2830637097358703,0.2550202012062073,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.8591993451118469,0.2520710527896881,0.2395488768815994,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.8835223913192749,0.2741461992263794,0.1922609657049179,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8241041302680969,0.220664769411087,0.2100310921669006,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.7561973333358765,0.1697949022054672,0.7700585126876831,286.52227783203125,284.95001220703125,295.3500061035156,293.404541015625,295.34820556640625,297.4873962402344,286.5143127441406,1.0,0.3768276870250702,1.0,1.0,0.0,1.0,-2.000831127166748,2.00082802772522,3.2278480830427725e-06,1.5453095436096191,1.0,1.0,0.0,64.39825439453125,40.0,41080.27734375,0.0,676.421630859375,1.0,281.8746643066406,285.6630859375,296.46044921875,299.1897888183594,293.1499938964844,293.1499938964844,281.54998779296875,15260.8095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850850224494934,1.0,0.0,0.0,2.6020328998565674,2.602044582366944,4.517715694873914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.29150390625,0.0,539.2679443359375,1895.4371337890625,0.0,2335.913818359375,0.6412700414657593,1.0,0.0,3.0,1.0,0.0
17996460,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.936737596988678,0.2849327623844147,0.2564648389816284,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.8967446684837341,0.2530823647975921,0.2402519732713699,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719421386719,0.9246596097946168,0.2753530740737915,0.1929219961166381,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.8573520183563232,0.2212616354227066,0.2103343904018402,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.7866069674491882,0.1690326035022735,0.7653736472129822,286.2716369628906,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.4576416015625,286.2636413574219,1.0,0.3689264953136444,1.0,1.0,0.0,1.0,-1.998944640159607,1.998941421508789,3.221884753656923e-06,1.543870449066162,1.0,1.0,0.0,56.10129165649414,28.0,42517.88671875,0.0,646.6774291992188,1.0,281.5727233886719,285.392822265625,296.4910888671875,299.30767822265625,293.1499938964844,293.1499938964844,281.25,16070.4814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963722944259644,1.0,0.0,0.0,2.6701669692993164,2.6701793670654297,4.757405918098813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.29150390625,0.0,582.7491455078125,1895.4371337890625,0.0,2438.30517578125,0.6579878330230713,1.0,0.0,3.0,1.0,0.0
17996520,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.936737596988678,0.2849327623844147,0.2564648389816284,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.8967446684837341,0.2530823647975921,0.2402519732713699,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719421386719,0.9246596097946168,0.2753530740737915,0.1929219961166381,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.8573520183563232,0.2212616354227066,0.2103343904018402,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.7866069674491882,0.1690326035022735,0.7653736472129822,286.2716369628906,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.4576416015625,286.2636413574219,1.0,0.3689264953136444,1.0,1.0,0.0,1.0,-1.998944640159607,1.998941421508789,3.221884753656923e-06,1.543870449066162,1.0,1.0,0.0,56.10129165649414,28.0,42517.88671875,0.0,646.6774291992188,1.0,281.5727233886719,285.392822265625,296.4910888671875,299.30767822265625,293.1499938964844,293.1499938964844,281.25,16070.4814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963722944259644,1.0,0.0,0.0,2.6701669692993164,2.6701793670654297,4.757405918098813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.29150390625,0.0,582.7491455078125,1895.4371337890625,0.0,2438.30517578125,0.6579878330230713,1.0,0.0,3.0,1.0,0.0
17996580,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9703015089035034,0.2858605980873108,0.257149875164032,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.92930406332016,0.2535370290279388,0.2405192553997039,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.9589994549751282,0.2759115695953369,0.1931939274072647,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.8853226900100708,0.2214993387460708,0.2103905975818634,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8114229440689087,0.1685087531805038,0.762205958366394,286.1058349609375,284.95001220703125,295.4496459960937,293.4647521972656,295.4478759765625,297.4411926269531,286.0877685546875,1.0,0.363817423582077,1.0,1.0,0.0,1.0,-1.9966789484024048,1.996675729751587,3.214682237739908e-06,1.5421092510223389,1.0,1.0,0.0,50.93134307861328,28.0,43604.58203125,0.0,627.332275390625,1.0,281.3206481933594,285.2019348144531,296.52587890625,299.4472045898437,293.1499938964844,293.1499938964844,281.25,16525.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038573861122131,1.0,0.0,0.0,2.707718133926392,2.707730770111084,4.892154947810923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.703125,0.0,607.6824951171875,1895.4371337890625,0.0,2506.74462890625,0.6672011017799377,1.0,0.0,3.0,1.0,0.0
17996640,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9953991174697876,0.2865116596221924,0.2575895190238952,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9603363871574402,0.2538000345230102,0.2406424880027771,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.9860865473747252,0.2762438952922821,0.1933345943689346,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.9127488136291504,0.2216111570596695,0.2103662490844726,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8330873847007751,0.1680530905723571,0.7595359086990356,286.017822265625,284.95001220703125,295.47686767578125,293.4816589355469,295.47509765625,297.4287414550781,286.00958251953125,1.0,0.3596552610397339,1.0,1.0,0.0,1.0,-1.9934440851211548,1.993440866470337,3.2044501949712867e-06,1.539618968963623,1.0,1.0,0.0,46.94833755493164,46.0,43886.3359375,0.0,611.5830078125,1.0,281.2718811035156,285.1203918457031,296.5244445800781,299.4250183105469,293.1499938964844,293.1499938964844,280.95001220703125,16867.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065059781074524,1.0,0.0,0.0,2.7355751991271973,2.7355880737304688,4.993334528080595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.595703125,0.0,626.6318359375,1895.4371337890625,0.0,2531.054443359375,0.6740357875823975,1.0,0.0,3.0,1.0,0.0
17996700,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.9990000128746032,0.2873356938362121,0.2560301423072815,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9686171412467957,0.2540622353553772,0.2408860325813293,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.9928721785545348,0.2765937447547912,0.1935750395059585,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9214297533035278,0.2217076569795608,0.2104472219944,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8385636806488037,0.1674957871437072,0.7569684386253357,285.86932373046875,284.95001220703125,295.5083312988281,293.50146484375,295.5065612792969,297.4151611328125,285.8486022949219,1.0,0.3587972223758697,1.0,1.0,0.0,1.0,-1.990028977394104,1.990025758743286,3.193523070876836e-06,1.5368932485580444,1.0,1.0,0.0,45.88787841796875,46.0,44880.390625,0.0,605.1303100585938,1.0,281.0328674316406,284.94586181640625,296.5581970214844,299.5658874511719,293.1499938964844,293.1499938964844,280.95001220703125,17260.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127779364585876,1.0,0.0,0.0,2.767286539077759,2.7672996520996094,5.109773155709263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.00048828125,0.0,648.6775512695312,1895.4371337890625,0.0,2588.798583984375,0.6818158030509949,1.0,0.0,3.0,1.0,0.0
17996760,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9985973834991456,0.287924587726593,0.2588891088962555,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.9636688828468324,0.2542230486869812,0.2410973906517028,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9889305233955384,0.2768285274505615,0.1937847435474395,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.9158153533935548,0.2217166423797607,0.2105106562376022,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.8334406018257141,0.1668656021356582,0.7543864846229553,285.7645874023437,284.95001220703125,295.5397033691406,293.521484375,295.5379333496094,297.4011535644531,285.7575378417969,1.0,0.3597787618637085,1.0,1.0,0.0,1.0,-1.99103319644928,1.991029977798462,3.196581019437872e-06,1.5375924110412598,1.0,1.0,0.0,46.55064010620117,64.0,45266.90234375,0.0,608.1102905273438,1.0,280.9712219238281,284.8497009277344,296.5595703125,299.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,17650.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157525062561035,1.0,0.0,0.0,2.7983157634735107,2.7983293533325195,5.225006134423893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8525390625,0.0,670.7438354492188,1895.4371337890625,0.0,2616.265380859375,0.6894282698631287,1.0,0.0,3.0,1.0,0.0
