time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9598267078399658,0.2885136604309082,0.2598456442356109,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.9156025052070618,0.2543558478355407,0.2415498346090316,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.9460657835006714,0.2770929634571075,0.1942167431116104,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8730085492134094,0.2215618789196014,0.2106853723526001,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7952240109443665,0.1654379963874817,0.749488890171051,285.5137023925781,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.37225341796875,285.50640869140625,1.0,0.3654348254203796,1.0,1.0,0.0,1.0,-1.9874637126922607,1.9874604940414429,3.185327159371809e-06,1.5348448753356934,1.0,1.0,0.0,52.85651397705078,82.0,46637.90625,0.0,626.781982421875,1.0,280.6676330566406,284.57879638671875,296.5989074707031,299.6659240722656,293.1499938964844,293.1499938964844,280.3500061035156,18416.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247677087783813,1.0,0.0,0.0,2.858461856842041,2.858475923538208,5.452029085972754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.02490234375,0.0,714.9305419921875,1895.4371337890625,0.0,2699.794189453125,0.7041833996772766,1.0,0.0,3.0,1.0,0.0
17996880,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9598267078399658,0.2885136604309082,0.2598456442356109,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.9156025052070618,0.2543558478355407,0.2415498346090316,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.9460657835006714,0.2770929634571075,0.1942167431116104,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8730085492134094,0.2215618789196014,0.2106853723526001,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7952240109443665,0.1654379963874817,0.749488890171051,285.5137023925781,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.37225341796875,285.50640869140625,1.0,0.3654348254203796,1.0,1.0,0.0,1.0,-1.9874637126922607,1.9874604940414429,3.185327159371809e-06,1.5348448753356934,1.0,1.0,0.0,52.85651397705078,82.0,46637.90625,0.0,626.781982421875,1.0,280.6676330566406,284.57879638671875,296.5989074707031,299.6659240722656,293.1499938964844,293.1499938964844,280.3500061035156,18416.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247677087783813,1.0,0.0,0.0,2.858461856842041,2.858475923538208,5.452029085972754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.02490234375,0.0,714.9305419921875,1895.4371337890625,0.0,2699.794189453125,0.7041833996772766,1.0,0.0,3.0,1.0,0.0
17996940,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.9270007610321044,0.2887195944786072,0.2602896690368652,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8859131336212158,0.2543078660964966,0.2417651712894439,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.912667453289032,0.2771040201187134,0.1944216042757034,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8464087247848511,0.2213622033596038,0.2107540071010589,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7690441012382507,0.1645368635654449,0.7466434836387634,285.3481140136719,284.95001220703125,295.6369323730469,293.5851745605469,295.6351928710937,297.3564758300781,285.3301696777344,1.0,0.3702683448791504,1.0,1.0,0.0,1.0,-1.985167145729065,1.985163927078247,3.178018459948362e-06,1.533023715019226,1.0,1.0,0.0,58.30453109741211,82.0,47697.8203125,0.0,643.439697265625,1.0,280.414306640625,284.3868713378906,296.6365051269531,299.810546875,293.1499938964844,293.1499938964844,280.3500061035156,18838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311687111854553,1.0,0.0,0.0,2.891029596328736,2.8910441398620605,5.576971489062998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.77001953125,0.0,739.6466674804688,1895.4371337890625,0.0,2759.328125,0.7121726274490356,1.0,0.0,3.0,1.0,0.0
17997000,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.9019548296928406,0.288759171962738,0.2605506777763366,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8641089200973511,0.2541818916797638,0.2418779283761978,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8893749117851257,0.2770121991634369,0.194530189037323,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8269326090812683,0.2211247980594635,0.2107595205307006,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.749742865562439,0.1637591868638992,0.7442370057106018,285.2635803222656,284.95001220703125,295.6641845703125,293.6034545898437,295.6624450683594,297.3437194824219,285.25653076171875,1.0,0.3746689558029175,1.0,1.0,0.0,1.0,-1.9828636646270752,1.9828605651855469,3.1707061225461075e-06,1.5312029123306274,1.0,1.0,0.0,63.36719131469727,100.0,47957.16015625,0.0,658.7515258789062,1.0,280.36822509765625,284.3102722167969,296.63604736328125,299.7835693359375,293.1499938964844,293.1499938964844,280.04998779296875,19166.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331311941146851,1.0,0.0,0.0,2.916064739227295,2.91607928276062,5.67397762551991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.525390625,0.0,759.028564453125,1895.4371337890625,0.0,2777.61279296875,0.7183137536048889,1.0,0.0,3.0,1.0,0.0
17997060,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.856277346611023,0.2886476814746856,0.2610396444797516,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8225431442260742,0.2537310421466827,0.2420546412467956,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8447988629341125,0.2766231894493103,0.1947095841169357,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7853647470474243,0.2204350978136062,0.2107042968273162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7122291326522827,0.1618577539920807,0.7385054230690002,285.0111083984375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240295410156,297.3157043457031,285.0041198730469,1.0,0.3861055076122284,1.0,1.0,0.0,1.0,-1.976930022239685,1.9769268035888672,3.151884584440268e-06,1.5264939069747925,1.0,1.0,0.0,76.76164245605469,88.0,49241.0546875,0.0,699.2167358398438,1.0,280.0675048828125,284.0395202636719,296.6750183105469,299.9022521972656,293.1499938964844,293.1499938964844,279.75,19897.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409479856491089,1.0,0.0,0.0,2.9711754322052,2.971190452575684,5.890469196856429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.201171875,0.0,802.8817138671875,1895.4371337890625,0.0,2850.57373046875,0.7318321466445923,1.0,0.0,3.0,1.0,0.0
17997120,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.856277346611023,0.2886476814746856,0.2610396444797516,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8225431442260742,0.2537310421466827,0.2420546412467956,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8447988629341125,0.2766231894493103,0.1947095841169357,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7853647470474243,0.2204350978136062,0.2107042968273162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7122291326522827,0.1618577539920807,0.7385054230690002,285.0111083984375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240295410156,297.3157043457031,285.0041198730469,1.0,0.3861055076122284,1.0,1.0,0.0,1.0,-1.976930022239685,1.9769268035888672,3.151884584440268e-06,1.5264939069747925,1.0,1.0,0.0,76.76164245605469,88.0,49241.0546875,0.0,699.2167358398438,1.0,280.0675048828125,284.0395202636719,296.6750183105469,299.9022521972656,293.1499938964844,293.1499938964844,279.75,19897.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409479856491089,1.0,0.0,0.0,2.9711754322052,2.971190452575684,5.890469196856429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.201171875,0.0,802.8817138671875,1895.4371337890625,0.0,2850.57373046875,0.7318321466445923,1.0,0.0,3.0,1.0,0.0
17997180,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8419104814529419,0.2883038818836212,0.2609662413597107,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8084948658943176,0.2530797123908996,0.2416901141405105,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8307052850723267,0.2760162353515625,0.1944716572761535,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7707986235618591,0.219568446278572,0.2101317793130874,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.6965922117233276,0.1598047912120819,0.730448305606842,284.788330078125,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.2890319824219,284.78717041015625,1.0,0.388645589351654,1.0,1.0,0.0,1.0,-1.96575927734375,1.9657561779022217,3.116729430985288e-06,1.51770281791687,0.8234076499938965,0.8234076499938965,0.0,82.06996154785156,76.0,50080.66796875,0.0,708.0839233398438,1.0,279.7666931152344,283.8117980957031,296.7107849121094,299.9973449707031,293.1499938964844,293.1499938964844,280.04998779296875,27840.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475975394248962,1.0,0.0,0.0,2.9604601860046387,2.9604766368865967,5.848059458912758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.94189453125,0.0,843.2952270507812,1895.4371337890625,0.0,2912.77392578125,0.7408728003501892,1.0,0.0,3.0,1.0,0.0
17997240,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8419104814529419,0.2883038818836212,0.2609662413597107,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8084948658943176,0.2530797123908996,0.2416901141405105,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8307052850723267,0.2760162353515625,0.1944716572761535,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7707986235618591,0.219568446278572,0.2101317793130874,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.6965922117233276,0.1598047912120819,0.730448305606842,284.788330078125,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.2890319824219,284.78717041015625,1.0,0.388645589351654,1.0,1.0,0.0,1.0,-1.96575927734375,1.9657561779022217,3.116729430985288e-06,1.51770281791687,0.8234076499938965,0.8234076499938965,0.0,82.06996154785156,76.0,50080.66796875,0.0,708.0839233398438,1.0,279.7666931152344,283.8117980957031,296.7107849121094,299.9973449707031,293.1499938964844,293.1499938964844,280.04998779296875,27840.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475975394248962,1.0,0.0,0.0,2.9604601860046387,2.9604766368865967,5.848059458912758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.94189453125,0.0,843.2952270507812,1895.4371337890625,0.0,2912.77392578125,0.7408728003501892,1.0,0.0,3.0,1.0,0.0
17997300,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8414021134376526,0.2885915040969848,0.2609791755676269,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.807736873626709,0.25302854180336,0.2414853274822235,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8300455212593079,0.2760564684867859,0.1943558007478714,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7699010372161865,0.2193803489208221,0.2098158299922943,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.694664716720581,0.1589714139699936,0.7262009978294373,284.896484375,284.95001220703125,295.8173522949219,293.7098999023437,295.8156433105469,297.2801513671875,284.909912109375,1.0,0.38783860206604,1.0,1.0,0.0,1.0,-1.9599069356918333,1.9599038362503047,3.0983057968114736e-06,1.513033151626587,0.8554749488830566,0.8554749488830566,0.0,82.13966369628906,76.0,49423.6015625,0.0,703.63525390625,1.0,279.9837951660156,283.9449157714844,296.66796875,299.800048828125,293.1499938964844,293.1499938964844,280.04998779296875,28303.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400394320487976,1.0,0.0,0.0,2.9679958820343018,2.968012571334839,5.877869853065931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.88818359375,0.0,851.703857421875,1895.4371337890625,0.0,2842.083740234375,0.7435843348503113,1.0,0.0,3.0,1.0,0.0
17997360,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.844977617263794,0.289329320192337,0.2614266276359558,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8109434843063354,0.2533055543899536,0.2415618002414703,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8332505226135254,0.2764725685119629,0.194497525691986,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7728440165519714,0.2194910794496536,0.2097462713718414,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6964085102081299,0.1583972871303558,0.7228624224662781,284.93780517578125,284.95001220703125,295.84765625,293.7316589355469,295.845947265625,297.27593994140625,284.9383544921875,1.0,0.3860872983932495,1.0,1.0,0.0,1.0,-1.956610321998596,1.956607222557068,3.087884124397533e-06,1.5103546380996704,0.8745849132537842,0.8745849132537842,0.0,80.75122833251953,64.0,49484.9765625,0.0,696.382568359375,1.0,280.03564453125,283.97119140625,296.6890563964844,299.8481750488281,293.1499938964844,293.1499938964844,280.3500061035156,26050.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353936076164246,1.0,0.0,0.0,3.0037553310394287,3.003772020339966,6.020359819558507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95263671875,0.0,864.7647094726562,1895.4371337890625,0.0,2798.70947265625,0.7480558156967163,1.0,0.0,3.0,1.0,0.0
17997420,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8614210486412048,0.2913544178009033,0.2628631889820099,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8255748748779297,0.2543833553791046,0.2421896457672119,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8484730124473572,0.2778412997722626,0.1951609253883361,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7875531315803528,0.2202092111110687,0.2100436240434646,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7081499099731445,0.1577341258525848,0.7180992364883423,285.0925598144531,284.95001220703125,295.9079284667969,293.775634765625,295.9062194824219,297.2736511230469,285.0935974121094,1.0,0.3805615305900574,1.0,1.0,0.0,1.0,-1.954519510269165,1.9545164108276367,3.081146587646799e-06,1.508561134338379,1.0,1.0,0.0,75.05076599121094,52.0,49027.00390625,0.0,675.7536010742188,1.0,280.33526611328125,284.1327514648437,296.7381286621094,299.8489074707031,293.1499938964844,293.1499938964844,280.04998779296875,21453.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254139423370361,1.0,0.0,0.0,3.084051609039306,3.0840680599212646,6.346533609757898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5908203125,0.0,898.0020141601562,1895.4371337890625,0.0,2705.796875,0.7595542669296265,1.0,0.0,3.0,1.0,0.0
17997480,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8614210486412048,0.2913544178009033,0.2628631889820099,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8255748748779297,0.2543833553791046,0.2421896457672119,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8484730124473572,0.2778412997722626,0.1951609253883361,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7875531315803528,0.2202092111110687,0.2100436240434646,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7081499099731445,0.1577341258525848,0.7180992364883423,285.0925598144531,284.95001220703125,295.9079284667969,293.775634765625,295.9062194824219,297.2736511230469,285.0935974121094,1.0,0.3805615305900574,1.0,1.0,0.0,1.0,-1.954519510269165,1.9545164108276367,3.081146587646799e-06,1.508561134338379,1.0,1.0,0.0,75.05076599121094,52.0,49027.00390625,0.0,675.7536010742188,1.0,280.33526611328125,284.1327514648437,296.7381286621094,299.8489074707031,293.1499938964844,293.1499938964844,280.04998779296875,21453.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254139423370361,1.0,0.0,0.0,3.084051609039306,3.0840680599212646,6.346533609757898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5908203125,0.0,898.0020141601562,1895.4371337890625,0.0,2705.796875,0.7595542669296265,1.0,0.0,3.0,1.0,0.0
17997540,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8876430988311768,0.2925228476524353,0.2639560103416443,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8484606742858887,0.2550958395004272,0.2427564412355423,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8732895255088806,0.2786553800106048,0.195694550871849,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8109862208366394,0.2206479161977768,0.2103208601474762,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7264009118080139,0.1569662392139434,0.7137393951416016,284.9025573730469,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.2665405273437,284.89923095703125,1.0,0.3730792701244354,1.0,1.0,0.0,1.0,-1.952255129814148,1.95225203037262,3.0740588954358827e-06,1.506755828857422,0.9178226590156556,0.9178226590156556,0.0,67.27013397216797,40.0,50173.97265625,0.0,648.1163940429688,1.0,280.062255859375,283.9210510253906,296.85748291015625,300.1242370605469,293.1499938964844,293.1499938964844,279.75,24538.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366056084632874,1.0,0.0,0.0,3.1117165088653564,3.111733675003052,6.460904842242599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3125,0.0,939.5979614257812,1895.4371337890625,0.0,2810.018310546875,0.7699792981147766,1.0,0.0,3.0,1.0,0.0
17997600,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8876430988311768,0.2925228476524353,0.2639560103416443,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8484606742858887,0.2550958395004272,0.2427564412355423,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8732895255088806,0.2786553800106048,0.195694550871849,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8109862208366394,0.2206479161977768,0.2103208601474762,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7264009118080139,0.1569662392139434,0.7137393951416016,284.9025573730469,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.2665405273437,284.89923095703125,1.0,0.3730792701244354,1.0,1.0,0.0,1.0,-1.952255129814148,1.95225203037262,3.0740588954358827e-06,1.506755828857422,0.9178226590156556,0.9178226590156556,0.0,67.27013397216797,40.0,50173.97265625,0.0,648.1163940429688,1.0,280.062255859375,283.9210510253906,296.85748291015625,300.1242370605469,293.1499938964844,293.1499938964844,279.75,24538.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366056084632874,1.0,0.0,0.0,3.1117165088653564,3.111733675003052,6.460904842242599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3125,0.0,939.5979614257812,1895.4371337890625,0.0,2810.018310546875,0.7699792981147766,1.0,0.0,3.0,1.0,0.0
17997660,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9242984652519226,0.29288250207901,0.2640442848205566,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8804088830947876,0.2552217841148376,0.2426259517669677,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9073764085769652,0.2787898778915405,0.1956063956022262,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8396149277687073,0.2205780893564224,0.2099957317113876,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7500830292701721,0.1557982116937637,0.7072299122810364,284.7703857421875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.25341796875,284.7776184082031,1.0,0.3639415502548218,1.0,1.0,0.0,1.0,-1.943893551826477,1.9438904523849487,3.0481162411888363e-06,1.5001928806304932,0.7340707778930664,0.7340707778930664,0.0,58.66716003417969,28.0,50582.33203125,0.0,613.2435302734375,1.0,279.7640075683594,283.79669189453125,296.89337158203125,300.2113342285156,293.1499938964844,293.1499938964844,280.04998779296875,41922.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616598129272,1.0,0.0,0.0,2.991701126098633,2.99172043800354,5.972136705167941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.62451171875,0.0,953.0159912109376,1895.4371337890625,0.0,2889.041015625,0.7687678933143616,1.0,0.0,3.0,1.0,0.0
17997720,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9242984652519226,0.29288250207901,0.2640442848205566,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8804088830947876,0.2552217841148376,0.2426259517669677,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9073764085769652,0.2787898778915405,0.1956063956022262,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8396149277687073,0.2205780893564224,0.2099957317113876,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7500830292701721,0.1557982116937637,0.7072299122810364,284.7703857421875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.25341796875,284.7776184082031,1.0,0.3639415502548218,1.0,1.0,0.0,1.0,-1.943893551826477,1.9438904523849487,3.0481162411888363e-06,1.5001928806304932,0.7340707778930664,0.7340707778930664,0.0,58.66716003417969,28.0,50582.33203125,0.0,613.2435302734375,1.0,279.7640075683594,283.79669189453125,296.89337158203125,300.2113342285156,293.1499938964844,293.1499938964844,280.04998779296875,41922.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616598129272,1.0,0.0,0.0,2.991701126098633,2.99172043800354,5.972136705167941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.62451171875,0.0,953.0159912109376,1895.4371337890625,0.0,2889.041015625,0.7687678933143616,1.0,0.0,3.0,1.0,0.0
17997780,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9834738373756408,0.2944539189338684,0.264753520488739,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9381322264671326,0.2560671269893646,0.2428058981895446,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9683674573898317,0.2798309326171875,0.195841759443283,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8892048597335815,0.2211451530456543,0.2099377661943435,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7928817868232727,0.1551083028316497,0.7015178799629211,284.9393005371094,284.95001220703125,296.0859069824219,293.91070556640625,296.0841979980469,297.250732421875,284.9418334960937,1.0,0.3537696897983551,1.0,1.0,0.0,1.0,-1.93830955028534,1.9383065700531008,3.030772631973377e-06,1.4957492351531982,0.8013983368873596,0.8013983368873596,0.0,48.70953750610352,31.0,50127.88671875,0.0,576.2164916992188,1.0,280.03546142578125,283.9648132324219,296.8726501464844,300.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,34095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332822322845459,1.0,0.0,0.0,3.045308828353882,3.0453271865844727,6.188081442815019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.1171875,0.0,946.8431396484376,1895.4371337890625,0.0,2779.0205078125,0.7689991593360901,1.0,0.0,3.0,1.0,0.0
17997840,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9834738373756408,0.2944539189338684,0.264753520488739,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9381322264671326,0.2560671269893646,0.2428058981895446,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9683674573898317,0.2798309326171875,0.195841759443283,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8892048597335815,0.2211451530456543,0.2099377661943435,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7928817868232727,0.1551083028316497,0.7015178799629211,284.9393005371094,284.95001220703125,296.0859069824219,293.91070556640625,296.0841979980469,297.250732421875,284.9418334960937,1.0,0.3537696897983551,1.0,1.0,0.0,1.0,-1.93830955028534,1.9383065700531008,3.030772631973377e-06,1.4957492351531982,0.8013983368873596,0.8013983368873596,0.0,48.70953750610352,31.0,50127.88671875,0.0,576.2164916992188,1.0,280.03546142578125,283.9648132324219,296.8726501464844,300.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,34095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332822322845459,1.0,0.0,0.0,3.045308828353882,3.0453271865844727,6.188081442815019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.1171875,0.0,946.8431396484376,1895.4371337890625,0.0,2779.0205078125,0.7689991593360901,1.0,0.0,3.0,1.0,0.0
17997900,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.2955428063869476,0.2624868154525757,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9639033675193788,0.2566879987716675,0.2432028204202652,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9901106357574464,0.2805627286434173,0.1962081044912338,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9125328660011292,0.2216126173734665,0.2101954072713852,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8120167255401611,0.1549315154552459,0.6998841762542725,285.05535888671875,284.95001220703125,296.1151428222656,293.9336242675781,296.11346435546875,297.2518005371094,285.0673522949219,1.0,0.3505229949951172,1.0,1.0,0.0,1.0,-1.935404777526856,1.9354016780853271,3.0220630833355244e-06,1.4936388731002808,0.8914760947227478,0.8914760947227478,0.0,45.4501953125,31.0,49617.01171875,0.0,563.2061767578125,1.0,280.2806701660156,284.09783935546875,296.8749389648437,299.97479248046875,293.1499938964844,293.1499938964844,280.3500061035156,28641.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826342761516571,1.0,0.0,0.0,3.093802690505981,3.093820333480835,6.386729296536942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.4296875,0.0,951.271728515625,1895.4371337890625,0.0,2714.42724609375,0.7720769643783569,1.0,0.0,3.0,1.0,0.0
17997960,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.297883927822113,0.2575825154781341,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9706105589866638,0.2573718428611755,0.2438133209943771,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9955042004585266,0.2814360558986664,0.1967467814683914,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.91972553730011,0.2221387177705764,0.210656464099884,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8165493607521057,0.1548223495483398,0.6991727948188782,285.0774230957031,284.95001220703125,296.1442565917969,293.9566345214844,296.1425476074219,297.257568359375,285.0746765136719,1.0,0.3476252555847168,1.0,1.0,0.0,1.0,-1.920799970626831,1.9207969903945925,2.977572876261547e-06,1.482389211654663,0.9476479291915894,0.9476479291915894,0.0,44.3568115234375,49.0,49531.0390625,0.0,552.0003051757812,1.0,280.3354187011719,284.1047058105469,296.9227600097656,300.07586669921875,293.1499938964844,293.1499938964844,280.04998779296875,24621.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240187168121338,1.0,0.0,0.0,3.143454074859619,3.1434714794158936,6.593372177121637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.75830078125,0.0,965.9383544921876,1895.4371337890625,0.0,2692.839599609375,0.7773484587669373,1.0,0.0,3.0,1.0,0.0
17998020,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.3014653027057647,0.2581923604011535,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9710450172424316,0.2580990493297577,0.2447087466716766,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9959604740142822,0.2822331488132477,0.1975613683462143,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9200305342674256,0.222649797797203,0.2113186120986938,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8152894973754883,0.1543017029762268,0.6973750591278076,284.9059143066406,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2619323730469,284.9071350097656,1.0,0.3500155210494995,1.0,1.0,0.0,1.0,-1.9314296245574951,1.9314266443252563,3.0093435725575546e-06,1.4901789426803589,0.8489324450492859,0.8489324450492859,0.0,44.69322967529297,67.0,50701.875,0.0,558.0335693359375,1.0,280.061767578125,283.9229431152344,297.03570556640625,300.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,30116.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342940211296082,1.0,0.0,0.0,3.1385416984558105,3.1385600566864014,6.572780648639309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.72216796875,0.0,997.2626342773438,1895.4371337890625,0.0,2788.453857421875,0.7837175130844116,1.0,0.0,3.0,1.0,0.0
17998080,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.3014653027057647,0.2581923604011535,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9710450172424316,0.2580990493297577,0.2447087466716766,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9959604740142822,0.2822331488132477,0.1975613683462143,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9200305342674256,0.222649797797203,0.2113186120986938,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8152894973754883,0.1543017029762268,0.6973750591278076,284.9059143066406,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2619323730469,284.9071350097656,1.0,0.3500155210494995,1.0,1.0,0.0,1.0,-1.9314296245574951,1.9314266443252563,3.0093435725575546e-06,1.4901789426803589,0.8489324450492859,0.8489324450492859,0.0,44.69322967529297,67.0,50701.875,0.0,558.0335693359375,1.0,280.061767578125,283.9229431152344,297.03570556640625,300.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,30116.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342940211296082,1.0,0.0,0.0,3.1385416984558105,3.1385600566864014,6.572780648639309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.72216796875,0.0,997.2626342773438,1895.4371337890625,0.0,2788.453857421875,0.7837175130844116,1.0,0.0,3.0,1.0,0.0
17998140,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.998714804649353,0.3012824654579162,0.2713342607021332,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9536616802215576,0.2586387395858764,0.2451763898134231,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.981858253479004,0.2827827930450439,0.1978813260793686,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9022210240364076,0.2230362147092819,0.2116604596376419,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8000551462173462,0.1539656370878219,0.6960016489028931,285.0609436035156,284.95001220703125,296.23883056640625,294.0328063964844,296.2371826171875,297.25555419921875,285.0707092285156,1.0,0.3549479246139526,1.0,1.0,0.0,1.0,-1.9472198486328125,1.9472168684005733,3.057824869756587e-06,1.5023932456970217,0.9632278084754944,0.9632278084754944,0.0,47.36336898803711,67.0,50530.421875,0.0,578.1748046875,1.0,280.3113708496094,284.0868530273437,297.00762939453125,300.194580078125,293.1499938964844,293.1499938964844,280.3500061035156,25439.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283034563064575,1.0,0.0,0.0,3.189274787902832,3.1892926692962646,6.786989388274378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.1875,0.0,1009.4130249023438,1895.4371337890625,0.0,2732.657958984375,0.7888844013214111,1.0,0.0,3.0,1.0,0.0
17998200,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.97938072681427,0.301039457321167,0.2712690234184265,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.92843097448349,0.2590448558330536,0.2456693649291992,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9597814679145812,0.2832334339618683,0.1982679218053817,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8805974125862122,0.2233411967754364,0.2120625525712967,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7803581953048706,0.1538160741329193,0.6959550380706787,285.087890625,284.95001220703125,296.2593994140625,294.04962158203125,296.2577514648437,297.2518615722656,285.088134765625,1.0,0.3582614362239837,1.0,1.0,0.0,1.0,-1.947115421295166,1.9471123218536377,3.057592039112933e-06,1.5023739337921145,1.0,1.0,0.0,50.81312942504883,85.0,50665.9921875,0.0,589.9918823242188,1.0,280.33843994140625,284.0996398925781,297.0333251953125,300.2586364746094,293.1499938964844,293.1499938964844,280.04998779296875,23557.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276386857032776,1.0,0.0,0.0,3.218877077102661,3.2188949584960938,6.913565471222682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.328125,0.0,1022.2341918945312,1895.4371337890625,0.0,2726.47509765625,0.7928998470306396,1.0,0.0,3.0,1.0,0.0
17998260,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.916753888130188,0.3006129562854767,0.2712706625461578,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8711829781532288,0.2595374584197998,0.2468034774065017,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8978290557861328,0.2836986184120178,0.1991212517023086,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8307246565818787,0.2236380875110626,0.2129842489957809,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7347955703735352,0.1529787480831146,0.6950463056564331,284.9072570800781,284.95001220703125,296.3161926269531,294.0965881347656,296.3145751953125,297.2401733398437,284.9051818847656,1.0,0.3695516586303711,1.0,1.0,0.0,1.0,-1.9507603645324707,1.9507572650909424,3.069282229262172e-06,1.5054935216903689,0.910740852355957,0.910740852355957,0.0,62.21968078613281,103.0,51893.56640625,0.0,630.1943359375,1.0,280.06182861328125,283.8983764648437,297.1348571777344,300.5108642578125,293.1499938964844,293.1499938964844,279.75,27095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389050960540771,1.0,0.0,0.0,3.235915184020996,3.235934019088745,6.986949188103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.95703125,0.0,1060.3665771484375,1895.4371337890625,0.0,2831.487548828125,0.8013315200805664,1.0,0.0,3.0,1.0,0.0
17998320,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.916753888130188,0.3006129562854767,0.2712706625461578,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8711829781532288,0.2595374584197998,0.2468034774065017,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8978290557861328,0.2836986184120178,0.1991212517023086,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8307246565818787,0.2236380875110626,0.2129842489957809,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7347955703735352,0.1529787480831146,0.6950463056564331,284.9072570800781,284.95001220703125,296.3161926269531,294.0965881347656,296.3145751953125,297.2401733398437,284.9051818847656,1.0,0.3695516586303711,1.0,1.0,0.0,1.0,-1.9507603645324707,1.9507572650909424,3.069282229262172e-06,1.5054935216903689,0.910740852355957,0.910740852355957,0.0,62.21968078613281,103.0,51893.56640625,0.0,630.1943359375,1.0,280.06182861328125,283.8983764648437,297.1348571777344,300.5108642578125,293.1499938964844,293.1499938964844,279.75,27095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389050960540771,1.0,0.0,0.0,3.235915184020996,3.235934019088745,6.986949188103608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.95703125,0.0,1060.3665771484375,1895.4371337890625,0.0,2831.487548828125,0.8013315200805664,1.0,0.0,3.0,1.0,0.0
17998380,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8658449053764343,0.300183892250061,0.2714055776596069,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8267146348953247,0.2593863904476166,0.24732606112957,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.849877119064331,0.2834503054618835,0.199439987540245,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.787335216999054,0.2233556658029556,0.213375523686409,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6949298977851868,0.151652991771698,0.6921888589859009,284.7872314453125,284.95001220703125,296.3724365234375,294.1438293457031,296.3708190917969,297.2257385253906,284.79473876953125,1.0,0.3825291693210602,1.0,1.0,0.0,1.0,-1.9489729404449463,1.948969841003418,3.064040356548503e-06,1.5043028593063354,0.7417250275611877,0.7417250275611877,0.0,76.58070373535156,91.0,52453.14453125,0.0,676.50048828125,1.0,279.7622985839844,283.7831115722656,297.1706237792969,300.6021423339844,293.1499938964844,293.1499938964844,280.04998779296875,44264.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469647765159607,1.0,0.0,0.0,3.1119914054870605,3.1120121479034424,6.462046826527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.12939453125,0.0,1065.6553955078125,1895.4371337890625,0.0,2906.850830078125,0.7979716062545776,1.0,0.0,3.0,1.0,0.0
17998440,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8658449053764343,0.300183892250061,0.2714055776596069,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8267146348953247,0.2593863904476166,0.24732606112957,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.849877119064331,0.2834503054618835,0.199439987540245,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.787335216999054,0.2233556658029556,0.213375523686409,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6949298977851868,0.151652991771698,0.6921888589859009,284.7872314453125,284.95001220703125,296.3724365234375,294.1438293457031,296.3708190917969,297.2257385253906,284.79473876953125,1.0,0.3825291693210602,1.0,1.0,0.0,1.0,-1.9489729404449463,1.948969841003418,3.064040356548503e-06,1.5043028593063354,0.7417250275611877,0.7417250275611877,0.0,76.58070373535156,91.0,52453.14453125,0.0,676.50048828125,1.0,279.7622985839844,283.7831115722656,297.1706237792969,300.6021423339844,293.1499938964844,293.1499938964844,280.04998779296875,44264.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469647765159607,1.0,0.0,0.0,3.1119914054870605,3.1120121479034424,6.462046826527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.12939453125,0.0,1065.6553955078125,1895.4371337890625,0.0,2906.850830078125,0.7979716062545776,1.0,0.0,3.0,1.0,0.0
17998500,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8553493618965149,0.3005084693431854,0.2715799808502197,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.817210853099823,0.2595467269420624,0.2474830895662307,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8399044275283813,0.2836450934410095,0.1995491981506347,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7773858904838562,0.2234141528606414,0.2134569734334945,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6849365234375,0.1511150300502777,0.6900896430015564,284.92901611328125,284.95001220703125,296.4003601074219,294.1675109863281,296.39874267578125,297.22247314453125,284.9405212402344,1.0,0.385250449180603,1.0,1.0,0.0,1.0,-1.9470785856246948,1.947075605392456,3.05823937196692e-06,1.50286865234375,0.8037493824958801,0.8037493824958801,0.0,80.53685760498047,91.0,52000.97265625,0.0,688.1383056640625,1.0,279.9875793457031,283.9330749511719,297.1289367675781,300.41314697265625,293.1499938964844,293.1499938964844,280.04998779296875,38748.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395660519599915,1.0,0.0,0.0,3.139033317565918,3.1390533447265625,6.574840085704636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.45556640625,0.0,1053.216064453125,1895.4371337890625,0.0,2837.6611328125,0.7964996099472046,1.0,0.0,3.0,1.0,0.0
17998560,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8519335985183716,0.3011399209499359,0.2721097469329834,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8138588666915894,0.259919136762619,0.2478218078613281,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8365321159362793,0.2840829193592071,0.1998393833637237,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7739165425300598,0.2236638814210891,0.2136864960193634,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6808738112449646,0.150736466050148,0.6884006857872009,284.9616394042969,284.95001220703125,296.4281311035156,294.1912536621094,296.4265441894531,297.2222595214844,284.96307373046875,1.0,0.3864414393901825,1.0,1.0,0.0,1.0,-1.946716070175171,1.9467129707336424,3.057157300645485e-06,1.5026130676269531,0.8258377313613892,0.8258377313613892,0.0,82.12682342529297,79.0,52094.171875,0.0,693.1240844726562,1.0,280.0375671386719,283.9532165527344,297.1566162109375,300.4778137207031,293.1499938964844,293.1499938964844,280.3500061035156,34102.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359847068786621,1.0,0.0,0.0,3.1772117614746094,3.177231311798096,6.73574504617136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.775390625,0.0,1055.67919921875,1895.4371337890625,0.0,2804.224365234375,0.7979406714439392,1.0,0.0,3.0,1.0,0.0
17998620,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8561584949493408,0.3027830123901367,0.2734161615371704,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.817473292350769,0.2610082030296325,0.2486881017684936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8402441740036011,0.2853133976459503,0.2005746066570282,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7774237394332886,0.2244867533445358,0.2143092602491378,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.6824410557746887,0.1502865999937057,0.6856799125671387,285.1224670410156,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2253723144531,285.1229553222656,1.0,0.3852701187133789,1.0,1.0,0.0,1.0,-1.947687149047852,1.9476840496063232,3.060274821109488e-06,1.5034481287002563,1.0,1.0,0.0,80.98131561279297,67.0,51756.74609375,0.0,690.0923461914062,1.0,280.3381652832031,284.1171875,297.2098999023437,300.492919921875,293.1499938964844,293.1499938964844,280.04998779296875,24532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277149796485901,1.0,0.0,0.0,3.272430181503296,3.272448778152466,7.145524136831227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.236328125,0.0,1075.3480224609375,1895.4371337890625,0.0,2727.1845703125,0.8062911033630371,1.0,0.0,3.0,1.0,0.0
