time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8561584949493408,0.3027830123901367,0.2734161615371704,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.817473292350769,0.2610082030296325,0.2486881017684936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8402441740036011,0.2853133976459503,0.2005746066570282,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7774237394332886,0.2244867533445358,0.2143092602491378,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.6824410557746887,0.1502865999937057,0.6856799125671387,285.1224670410156,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2253723144531,285.1229553222656,1.0,0.3852701187133789,1.0,1.0,0.0,1.0,-1.947687149047852,1.9476840496063232,3.060274821109488e-06,1.5034481287002563,1.0,1.0,0.0,80.98131561279297,67.0,51756.74609375,0.0,690.0923461914062,1.0,280.3381652832031,284.1171875,297.2098999023437,300.492919921875,293.1499938964844,293.1499938964844,280.04998779296875,24532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277149796485901,1.0,0.0,0.0,3.272430181503296,3.272448778152466,7.145524136831227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.236328125,0.0,1075.3480224609375,1895.4371337890625,0.0,2727.1845703125,0.8062911033630371,1.0,0.0,3.0,1.0,0.0
17998740,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8694363236427307,0.3033630847930908,0.2741345167160034,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8293208479881287,0.2615558803081512,0.2492524534463882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8526706695556641,0.2858058214187622,0.2009981125593185,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7896254658699036,0.2248648852109909,0.2146801203489303,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6919808983802795,0.1495990753173828,0.6823464632034302,284.9320678710937,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2211303710937,284.929443359375,1.0,0.3806604743003845,1.0,1.0,0.0,1.0,-1.9461841583251955,1.946181058883667,3.055898559978232e-06,1.5024638175964355,0.9204764366149902,0.9204764366149902,0.0,76.27893829345703,55.0,52914.53515625,0.0,673.3231811523438,1.0,280.0602722167969,283.90679931640625,297.3237609863281,300.7646789550781,293.1499938964844,293.1499938964844,279.75,27507.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390408754348755,1.0,0.0,0.0,3.291217088699341,3.291236162185669,7.22780384876387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.462890625,0.0,1112.1405029296875,1895.4371337890625,0.0,2832.75537109375,0.814291775226593,1.0,0.0,3.0,1.0,0.0
17998800,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8694363236427307,0.3033630847930908,0.2741345167160034,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8293208479881287,0.2615558803081512,0.2492524534463882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8526706695556641,0.2858058214187622,0.2009981125593185,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7896254658699036,0.2248648852109909,0.2146801203489303,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6919808983802795,0.1495990753173828,0.6823464632034302,284.9320678710937,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2211303710937,284.929443359375,1.0,0.3806604743003845,1.0,1.0,0.0,1.0,-1.9461841583251955,1.946181058883667,3.055898559978232e-06,1.5024638175964355,0.9204764366149902,0.9204764366149902,0.0,76.27893829345703,55.0,52914.53515625,0.0,673.3231811523438,1.0,280.0602722167969,283.90679931640625,297.3237609863281,300.7646789550781,293.1499938964844,293.1499938964844,279.75,27507.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390408754348755,1.0,0.0,0.0,3.291217088699341,3.291236162185669,7.22780384876387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.462890625,0.0,1112.1405029296875,1895.4371337890625,0.0,2832.75537109375,0.814291775226593,1.0,0.0,3.0,1.0,0.0
17998860,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8890039920806885,0.3030799925327301,0.2737367749214172,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8467024564743042,0.2614677548408508,0.2490105926990509,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8713628649711609,0.2855712473392486,0.2007203698158264,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8075100779533386,0.2246858328580856,0.2143422961235046,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7064386606216431,0.1484831124544143,0.6764823198318481,284.7931823730469,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2100830078125,284.7995300292969,1.0,0.3734329044818878,1.0,1.0,0.0,1.0,-1.9376379251480105,1.937634825706482,3.029784920727252e-06,1.4959717988967896,0.7498881220817566,0.7498881220817566,0.0,69.68099212646484,43.0,53383.56640625,0.0,644.9197998046875,1.0,279.761474609375,283.774658203125,297.3594970703125,300.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,44133.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467702269554138,1.0,0.0,0.0,3.1739611625671387,3.1739823818206787,6.721969612044632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.3974609375,0.0,1118.1622314453125,1895.4371337890625,0.0,2905.029541015625,0.8110699653625488,1.0,0.0,3.0,1.0,0.0
17998920,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8890039920806885,0.3030799925327301,0.2737367749214172,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8467024564743042,0.2614677548408508,0.2490105926990509,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8713628649711609,0.2855712473392486,0.2007203698158264,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8075100779533386,0.2246858328580856,0.2143422961235046,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7064386606216431,0.1484831124544143,0.6764823198318481,284.7931823730469,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2100830078125,284.7995300292969,1.0,0.3734329044818878,1.0,1.0,0.0,1.0,-1.9376379251480105,1.937634825706482,3.029784920727252e-06,1.4959717988967896,0.7498881220817566,0.7498881220817566,0.0,69.68099212646484,43.0,53383.56640625,0.0,644.9197998046875,1.0,279.761474609375,283.774658203125,297.3594970703125,300.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,44133.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467702269554138,1.0,0.0,0.0,3.1739611625671387,3.1739823818206787,6.721969612044632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.3974609375,0.0,1118.1622314453125,1895.4371337890625,0.0,2905.029541015625,0.8110699653625488,1.0,0.0,3.0,1.0,0.0
17998980,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.923755407333374,0.3040570616722107,0.2739370167255401,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.876764178276062,0.2621064782142639,0.2490370273590088,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.903400182723999,0.2862637937068939,0.200739249587059,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8347971439361572,0.2251399308443069,0.2142232060432434,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7291152477264404,0.1478029787540435,0.6710942387580872,284.965087890625,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2093200683594,284.96588134765625,1.0,0.364542692899704,1.0,1.0,0.0,1.0,-1.9313141107559204,1.9313111305236816,3.0105099995125784e-06,1.4911446571350098,0.8351181149482727,0.8351181149482727,0.0,61.03935623168945,31.0,52913.22265625,0.0,611.697021484375,1.0,280.0386962890625,283.9451599121094,297.3455505371094,300.7213134765625,293.1499938964844,293.1499938964844,280.3500061035156,34201.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353572487831116,1.0,0.0,0.0,3.235236883163452,3.2352566719055176,6.984020046729711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.63232421875,0.0,1106.8975830078125,1895.4371337890625,0.0,2798.3701171875,0.8108421564102173,1.0,0.0,3.0,1.0,0.0
17999040,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.923755407333374,0.3040570616722107,0.2739370167255401,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.876764178276062,0.2621064782142639,0.2490370273590088,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.903400182723999,0.2862637937068939,0.200739249587059,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8347971439361572,0.2251399308443069,0.2142232060432434,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7291152477264404,0.1478029787540435,0.6710942387580872,284.965087890625,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2093200683594,284.96588134765625,1.0,0.364542692899704,1.0,1.0,0.0,1.0,-1.9313141107559204,1.9313111305236816,3.0105099995125784e-06,1.4911446571350098,0.8351181149482727,0.8351181149482727,0.0,61.03935623168945,31.0,52913.22265625,0.0,611.697021484375,1.0,280.0386962890625,283.9451599121094,297.3455505371094,300.7213134765625,293.1499938964844,293.1499938964844,280.3500061035156,34201.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353572487831116,1.0,0.0,0.0,3.235236883163452,3.2352566719055176,6.984020046729711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.63232421875,0.0,1106.8975830078125,1895.4371337890625,0.0,2798.3701171875,0.8108421564102173,1.0,0.0,3.0,1.0,0.0
17999100,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9504707455635072,0.3048032224178314,0.2743414640426636,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8992255926132202,0.2626428306102752,0.2492793649435043,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9289574027061462,0.2868459820747375,0.2009454071521759,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8545973896980286,0.2255652844905853,0.2143672853708267,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7451680302619934,0.1476336866617202,0.6691582202911377,285.0843200683594,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2113037109375,285.0980529785156,1.0,0.3597438931465149,1.0,1.0,0.0,1.0,-1.9301855564117432,1.9301824569702148,3.0071603305259487e-06,1.4903409481048584,0.9357603192329408,0.9357603192329408,0.0,56.113426208496094,31.0,52363.8515625,0.0,594.669189453125,1.0,280.2877197265625,284.0873718261719,297.3501892089844,300.6214294433594,293.1499938964844,293.1499938964844,280.3500061035156,28938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287567496299744,1.0,0.0,0.0,3.279224872589112,3.2792441844940186,7.175227665356942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.89208984375,0.0,1110.9913330078125,1895.4371337890625,0.0,2736.875,0.8138094544410706,1.0,0.0,3.0,1.0,0.0
17999160,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9807042479515076,0.3056983053684234,0.2749135494232178,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.931080400943756,0.2633135020732879,0.2496621161699295,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9618523716926576,0.2875695526599884,0.2012665271759033,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8815779685974121,0.2261147201061248,0.2146380692720413,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7672261595726013,0.1475755721330642,0.6677224040031433,285.1266784667969,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.2147827148437,285.1273803710937,1.0,0.3547936677932739,1.0,1.0,0.0,1.0,-1.9303174018859863,1.930314302444458,3.007670557053644e-06,1.490517497062683,1.0,1.0,0.0,50.887996673583984,34.0,52513.6015625,0.0,577.5908813476562,1.0,280.3387145996094,284.1122436523437,297.3996276855469,300.732421875,293.1499938964844,293.1499938964844,280.04998779296875,25101.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268181681632996,1.0,0.0,0.0,3.324791193008423,3.324810266494751,7.376019652838295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.048828125,0.0,1126.28515625,1895.4371337890625,0.0,2718.845947265625,0.8188381791114807,1.0,0.0,3.0,1.0,0.0
17999220,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.3069252073764801,0.2569165825843811,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9792616367340088,0.2637676298618316,0.2502296268939972,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.2881006300449371,0.1998225152492523,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9280450344085692,0.2266120761632919,0.2150574475526809,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8038163781166077,0.147086039185524,0.6649442315101624,284.9297180175781,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2138977050781,284.9289245605469,1.0,0.3496283888816833,1.0,1.0,0.0,1.0,-1.9351626634597776,1.9351595640182493,3.0207677355065243e-06,1.4930682182312012,0.9249308705329896,0.9249308705329896,0.0,44.597312927246094,52.0,53704.5390625,0.0,551.5999755859375,1.0,280.059814453125,283.8978881835937,297.511962890625,300.99871826171875,293.1499938964844,293.1499938964844,279.75,28049.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375617861747742,1.0,0.0,0.0,3.341817140579224,3.341836929321289,7.451757255694247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9765625,0.0,1162.106201171875,1895.4371337890625,0.0,2818.943359375,0.8263536691665649,1.0,0.0,3.0,1.0,0.0
17999280,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.3069252073764801,0.2569165825843811,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9792616367340088,0.2637676298618316,0.2502296268939972,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.2881006300449371,0.1998225152492523,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9280450344085692,0.2266120761632919,0.2150574475526809,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8038163781166077,0.147086039185524,0.6649442315101624,284.9297180175781,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2138977050781,284.9289245605469,1.0,0.3496283888816833,1.0,1.0,0.0,1.0,-1.9351626634597776,1.9351595640182493,3.0207677355065243e-06,1.4930682182312012,0.9249308705329896,0.9249308705329896,0.0,44.597312927246094,52.0,53704.5390625,0.0,551.5999755859375,1.0,280.059814453125,283.8978881835937,297.511962890625,300.99871826171875,293.1499938964844,293.1499938964844,279.75,28049.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375617861747742,1.0,0.0,0.0,3.341817140579224,3.341836929321289,7.451757255694247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9765625,0.0,1162.106201171875,1895.4371337890625,0.0,2818.943359375,0.8263536691665649,1.0,0.0,3.0,1.0,0.0
17999340,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9990000128746032,0.3077090382575989,0.273134708404541,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9602789878845216,0.2637512385845184,0.2502782344818115,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9868966341018676,0.2878967523574829,0.2017058730125427,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.90707266330719,0.2264817506074905,0.2151592671871185,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7863860726356506,0.1463672518730163,0.6626597046852112,284.7779235839844,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,297.210205078125,284.7787780761719,1.0,0.3503144085407257,1.0,1.0,0.0,1.0,-1.9194626808166504,1.919459700584412,2.974682502099313e-06,1.4821735620498655,0.7729450464248657,0.7729450464248657,0.0,46.770809173583984,52.0,54163.87890625,0.0,557.6156616210938,1.0,279.7810363769531,283.7440490722656,297.5526123046875,301.1221618652344,293.1499938964844,293.1499938964844,279.75,40147.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445894718170166,1.0,0.0,0.0,3.265294551849365,3.2653157711029053,7.114395543794672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.005859375,0.0,1173.5626220703125,1895.4371337890625,0.0,2884.623046875,0.8251621723175049,1.0,0.0,3.0,1.0,0.0
17999400,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9990000128746032,0.3077411949634552,0.2759883999824524,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.956510603427887,0.2637478709220886,0.2502662241458893,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9837452173233032,0.2878352105617523,0.2016536742448806,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9034467935562134,0.2264399528503418,0.2151145040988922,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7829075455665588,0.146087646484375,0.6614348888397217,284.7954406738281,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2080078125,284.80377197265625,1.0,0.3517141938209533,1.0,1.0,0.0,1.0,-1.924413800239563,1.924410820007324,2.989519089169334e-06,1.485850811004639,0.7538888454437256,0.7538888454437256,0.0,47.3834228515625,70.0,54177.6875,0.0,562.2481079101562,1.0,279.7630920410156,283.7716369628906,297.5465087890625,301.0827941894531,293.1499938964844,293.1499938964844,280.04998779296875,44681.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443025350570679,1.0,0.0,0.0,3.2223060131073,3.222327709197998,6.928303264430724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.12744140625,0.0,1164.706787109375,1895.4371337890625,0.0,2881.938720703125,0.822274386882782,1.0,0.0,3.0,1.0,0.0
17999460,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9587404727935792,0.3071871399879455,0.2767826914787292,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9061158299446106,0.2643927335739136,0.2509785890579223,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9365211129188538,0.2884051203727722,0.2020919173955917,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8605486154556274,0.2268779575824737,0.2156517952680587,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7453032732009888,0.1454350054264068,0.6594411134719849,284.98052978515625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.20220947265625,284.98211669921875,1.0,0.3592382073402405,1.0,1.0,0.0,1.0,-1.92475175857544,1.924748778343201,2.991369456140092e-06,1.4866844415664673,0.856931746006012,0.856931746006012,0.0,55.06348419189453,88.0,53920.859375,0.0,587.7551879882812,1.0,280.03857421875,283.9481201171875,297.5425720214844,300.9800109863281,293.1499938964844,293.1499938964844,280.3500061035156,33383.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341633081436157,1.0,0.0,0.0,3.2945809364318848,3.2946012020111084,7.242585979838623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.75830078125,0.0,1154.8614501953125,1895.4371337890625,0.0,2787.23486328125,0.8228843808174133,1.0,0.0,3.0,1.0,0.0
17999520,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9587404727935792,0.3071871399879455,0.2767826914787292,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9061158299446106,0.2643927335739136,0.2509785890579223,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9365211129188538,0.2884051203727722,0.2020919173955917,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8605486154556274,0.2268779575824737,0.2156517952680587,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7453032732009888,0.1454350054264068,0.6594411134719849,284.98052978515625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.20220947265625,284.98211669921875,1.0,0.3592382073402405,1.0,1.0,0.0,1.0,-1.92475175857544,1.924748778343201,2.991369456140092e-06,1.4866844415664673,0.856931746006012,0.856931746006012,0.0,55.06348419189453,88.0,53920.859375,0.0,587.7551879882812,1.0,280.03857421875,283.9481201171875,297.5425720214844,300.9800109863281,293.1499938964844,293.1499938964844,280.3500061035156,33383.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341633081436157,1.0,0.0,0.0,3.2945809364318848,3.2946012020111084,7.242585979838623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.75830078125,0.0,1154.8614501953125,1895.4371337890625,0.0,2787.23486328125,0.8228843808174133,1.0,0.0,3.0,1.0,0.0
17999580,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9078928232192992,0.3081811368465423,0.2778095006942749,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.863183319568634,0.2654918730258941,0.2523285448551178,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8886235356330872,0.2895202934741974,0.2030900120735168,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.822486162185669,0.2277419418096542,0.2167865484952926,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7114966511726379,0.1451004892587661,0.659538984298706,285.1573181152344,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.20556640625,285.1599426269531,1.0,0.3702951967716217,1.0,1.0,0.0,1.0,-1.9319349527359009,1.931931972503662,3.01314503303729e-06,1.4921358823776243,1.0,1.0,0.0,65.64430236816406,106.0,53600.546875,0.0,627.3095092773438,1.0,280.338623046875,284.1299743652344,297.59625244140625,300.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,25684.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268430233001709,1.0,0.0,0.0,3.375741958618164,3.3757615089416504,7.603819085488794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.533203125,0.0,1177.5299072265625,1895.4371337890625,0.0,2719.0771484375,0.8310120105743408,1.0,0.0,3.0,1.0,0.0
17999640,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9078928232192992,0.3081811368465423,0.2778095006942749,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.863183319568634,0.2654918730258941,0.2523285448551178,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8886235356330872,0.2895202934741974,0.2030900120735168,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.822486162185669,0.2277419418096542,0.2167865484952926,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7114966511726379,0.1451004892587661,0.659538984298706,285.1573181152344,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.20556640625,285.1599426269531,1.0,0.3702951967716217,1.0,1.0,0.0,1.0,-1.9319349527359009,1.931931972503662,3.01314503303729e-06,1.4921358823776243,1.0,1.0,0.0,65.64430236816406,106.0,53600.546875,0.0,627.3095092773438,1.0,280.338623046875,284.1299743652344,297.59625244140625,300.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,25684.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268430233001709,1.0,0.0,0.0,3.375741958618164,3.3757615089416504,7.603819085488794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.533203125,0.0,1177.5299072265625,1895.4371337890625,0.0,2719.0771484375,0.8310120105743408,1.0,0.0,3.0,1.0,0.0
17999700,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8862825632095337,0.3084538877010345,0.2784856259822845,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8440184593200684,0.2658848464488983,0.2530745565891266,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8679358959197998,0.289863109588623,0.2036329060792923,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.804264485836029,0.2280463874340057,0.2174304872751236,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.6938372254371643,0.1448677331209182,0.6599950194358826,285.0464782714844,284.95001220703125,296.927978515625,294.6439514160156,296.9265441894531,297.2055969238281,285.0295715332031,1.0,0.3767147362232208,1.0,1.0,0.0,1.0,-1.935617446899414,1.9356144666671755,3.024522129635443e-06,1.4950546026229858,1.0,1.0,0.0,72.0453872680664,106.0,54705.359375,0.0,651.177978515625,1.0,280.1039123535156,283.98004150390625,297.6831970214844,301.2633361816406,293.1499938964844,293.1499938964844,280.04998779296875,25942.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341348767280579,1.0,0.0,0.0,3.3926072120666504,3.392627000808716,7.679986424591334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.880859375,0.0,1195.27490234375,1895.4371337890625,0.0,2786.97021484375,0.8351837396621704,1.0,0.0,3.0,1.0,0.0
17999760,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8655245900154114,0.3082461059093475,0.2787472307682037,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8259633779525757,0.2659554481506347,0.2535554468631744,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8483588099479675,0.2898168265819549,0.2039250433444976,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7854371070861816,0.228069320321083,0.217850461602211,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6764553785324097,0.1444347947835922,0.6597962379455566,284.9759826660156,284.95001220703125,296.95269775390625,294.6674499511719,296.9512939453125,297.2015991210937,284.9728088378906,1.0,0.3834791481494903,1.0,1.0,0.0,1.0,-1.9371284246444704,1.937125444412232,3.0292433166323463e-06,1.4962838888168335,0.9808826446533204,0.9808826446533204,0.0,79.25212097167969,94.0,54973.1171875,0.0,676.1049194335938,1.0,280.0597229003906,283.92169189453125,297.7054138183594,301.275390625,293.1499938964844,293.1499938964844,279.75,26651.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381644487380981,1.0,0.0,0.0,3.405869007110596,3.40588927268982,7.740147225376859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0712890625,0.0,1212.8790283203125,1895.4371337890625,0.0,2824.570556640625,0.8390470743179321,1.0,0.0,3.0,1.0,0.0
17999820,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8498932123184204,0.3072283565998077,0.278227299451828,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8121321797370911,0.2656009197235107,0.2536084651947021,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8338817358016968,0.2891781628131866,0.2037752419710159,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7712117433547974,0.2276722490787506,0.2178480625152588,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6625028848648071,0.1432154178619384,0.655979335308075,284.7992858886719,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.18902587890625,284.8022766113281,1.0,0.3874001502990722,1.0,1.0,0.0,1.0,-1.9318084716796875,1.9318053722381592,3.013013156305533e-06,1.492214918136597,0.8054568767547607,0.8054568767547607,0.0,85.2668228149414,82.0,55745.6640625,0.0,691.7577514648438,1.0,279.7598571777344,283.74346923828125,297.743408203125,301.385986328125,293.1499938964844,293.1499938964844,280.04998779296875,38479.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846636176109314,1.0,0.0,0.0,3.3417255878448486,3.341747283935547,7.451349119946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.248046875,0.0,1233.47021484375,1895.4371337890625,0.0,2903.775146484375,0.8398064374923706,1.0,0.0,3.0,1.0,0.0
17999880,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8498932123184204,0.3072283565998077,0.278227299451828,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8121321797370911,0.2656009197235107,0.2536084651947021,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8338817358016968,0.2891781628131866,0.2037752419710159,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7712117433547974,0.2276722490787506,0.2178480625152588,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6625028848648071,0.1432154178619384,0.655979335308075,284.7992858886719,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.18902587890625,284.8022766113281,1.0,0.3874001502990722,1.0,1.0,0.0,1.0,-1.9318084716796875,1.9318053722381592,3.013013156305533e-06,1.492214918136597,0.8054568767547607,0.8054568767547607,0.0,85.2668228149414,82.0,55745.6640625,0.0,691.7577514648438,1.0,279.7598571777344,283.74346923828125,297.743408203125,301.385986328125,293.1499938964844,293.1499938964844,280.04998779296875,38479.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846636176109314,1.0,0.0,0.0,3.3417255878448486,3.341747283935547,7.451349119946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.248046875,0.0,1233.47021484375,1895.4371337890625,0.0,2903.775146484375,0.8398064374923706,1.0,0.0,3.0,1.0,0.0
17999940,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8507070541381836,0.3074515759944916,0.2780154943466186,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8131458759307861,0.2659288346767425,0.2536402940750122,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8347618579864502,0.2894365489482879,0.2037039101123809,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7721055746078491,0.2278649508953094,0.2177839875221252,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6617305278778076,0.1423631012439727,0.6513276100158691,284.97833251953125,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.1863098144531,284.9790344238281,1.0,0.3858640193939209,1.0,1.0,0.0,1.0,-1.9258391857147217,1.925836205482483,2.99463385999843e-06,1.4874913692474363,0.8994266986846924,0.8994266986846924,0.0,84.66864776611328,70.0,55183.609375,0.0,685.1250610351562,1.0,280.0403747558594,283.9270935058594,297.7287902832031,301.25,293.1499938964844,293.1499938964844,280.3500061035156,31409.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362753391265869,1.0,0.0,0.0,3.3919565677642822,3.391977310180664,7.677041367060156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.26318359375,0.0,1232.6676025390625,1895.4371337890625,0.0,2806.93603515625,0.8419823050498962,1.0,0.0,3.0,1.0,0.0
18000000,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8507070541381836,0.3074515759944916,0.2780154943466186,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8131458759307861,0.2659288346767425,0.2536402940750122,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8347618579864502,0.2894365489482879,0.2037039101123809,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7721055746078491,0.2278649508953094,0.2177839875221252,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6617305278778076,0.1423631012439727,0.6513276100158691,284.97833251953125,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.1863098144531,284.9790344238281,1.0,0.3858640193939209,1.0,1.0,0.0,1.0,-1.9258391857147217,1.925836205482483,2.99463385999843e-06,1.4874913692474363,0.8994266986846924,0.8994266986846924,0.0,84.66864776611328,70.0,55183.609375,0.0,685.1250610351562,1.0,280.0403747558594,283.9270935058594,297.7287902832031,301.25,293.1499938964844,293.1499938964844,280.3500061035156,31409.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362753391265869,1.0,0.0,0.0,3.3919565677642822,3.391977310180664,7.677041367060156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.26318359375,0.0,1232.6676025390625,1895.4371337890625,0.0,2806.93603515625,0.8419823050498962,1.0,0.0,3.0,1.0,0.0
18000060,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.864425778388977,0.3088255226612091,0.2787976264953613,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8258445262908936,0.2672975063323974,0.2544534802436828,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8477839231491089,0.2908247709274292,0.2043097168207168,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7850714325904846,0.2290424257516861,0.2184260040521621,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.6716700196266174,0.1423784643411636,0.6492456197738647,285.16217041015625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1946105957031,285.16522216796875,1.0,0.3811054825782776,1.0,1.0,0.0,1.0,-1.9267477989196773,1.9267446994781487,2.9973159598739585e-06,1.4881329536437988,1.0,1.0,0.0,79.4275131225586,58.0,54657.78515625,0.0,668.6405639648438,1.0,280.3402404785156,284.12188720703125,297.7779235839844,301.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,26826.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282662630081177,1.0,0.0,0.0,3.45119047164917,3.4512109756469727,7.947512017381086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4306640625,0.0,1258.1298828125,1895.4371337890625,0.0,2732.312255859375,0.8495135307312012,1.0,0.0,3.0,1.0,0.0
18000120,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.864425778388977,0.3088255226612091,0.2787976264953613,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8258445262908936,0.2672975063323974,0.2544534802436828,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8477839231491089,0.2908247709274292,0.2043097168207168,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7850714325904846,0.2290424257516861,0.2184260040521621,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.6716700196266174,0.1423784643411636,0.6492456197738647,285.16217041015625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1946105957031,285.16522216796875,1.0,0.3811054825782776,1.0,1.0,0.0,1.0,-1.9267477989196773,1.9267446994781487,2.9973159598739585e-06,1.4881329536437988,1.0,1.0,0.0,79.4275131225586,58.0,54657.78515625,0.0,668.6405639648438,1.0,280.3402404785156,284.12188720703125,297.7779235839844,301.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,26826.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282662630081177,1.0,0.0,0.0,3.45119047164917,3.4512109756469727,7.947512017381086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4306640625,0.0,1258.1298828125,1895.4371337890625,0.0,2732.312255859375,0.8495135307312012,1.0,0.0,3.0,1.0,0.0
18000180,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8883650302886963,0.3094773590564728,0.2794271409511566,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8475838303565979,0.2686404585838318,0.2555504441261291,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8709580302238464,0.291977971792221,0.2050397396087646,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8076962232589722,0.2303052991628646,0.2194082289934158,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6907177567481995,0.1427382081747055,0.6494340896606445,284.9764099121094,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2000427246094,284.9735412597656,1.0,0.3744207322597503,1.0,1.0,0.0,1.0,-1.9311059713363647,1.931102991104126,3.010717136930907e-06,1.491568922996521,0.9935544729232788,0.9935544729232788,0.0,71.60872650146484,46.0,55989.55859375,0.0,646.2980346679688,1.0,280.0605163574219,283.9098815917969,297.8816223144531,301.51617431640625,293.1499938964844,293.1499938964844,279.75,27365.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388152122497559,1.0,0.0,0.0,3.48046875,3.480489730834961,8.082929525699001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.78125,0.0,1291.0054931640625,1895.4371337890625,0.0,2830.647705078125,0.8567951321601868,1.0,0.0,3.0,1.0,0.0
18000240,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8883650302886963,0.3094773590564728,0.2794271409511566,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8475838303565979,0.2686404585838318,0.2555504441261291,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8709580302238464,0.291977971792221,0.2050397396087646,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8076962232589722,0.2303052991628646,0.2194082289934158,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6907177567481995,0.1427382081747055,0.6494340896606445,284.9764099121094,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2000427246094,284.9735412597656,1.0,0.3744207322597503,1.0,1.0,0.0,1.0,-1.9311059713363647,1.931102991104126,3.010717136930907e-06,1.491568922996521,0.9935544729232788,0.9935544729232788,0.0,71.60872650146484,46.0,55989.55859375,0.0,646.2980346679688,1.0,280.0605163574219,283.9098815917969,297.8816223144531,301.51617431640625,293.1499938964844,293.1499938964844,279.75,27365.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388152122497559,1.0,0.0,0.0,3.48046875,3.480489730834961,8.082929525699001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.78125,0.0,1291.0054931640625,1895.4371337890625,0.0,2830.647705078125,0.8567951321601868,1.0,0.0,3.0,1.0,0.0
18000300,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9032437801361084,0.3094073235988617,0.2793065309524536,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8615177273750305,0.2691155076026916,0.2558854818344116,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8857211470603943,0.2922922372817993,0.2051879167556762,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8208644986152649,0.230785995721817,0.2197360545396804,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7027334570884705,0.142866626381874,0.6492804884910583,284.8370361328125,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.1999206542969,284.8209228515625,1.0,0.370481789112091,1.0,1.0,0.0,1.0,-1.931751728057861,1.931748628616333,3.01270893032779e-06,1.492080569267273,0.8901500105857849,0.8901500105857849,0.0,67.28790283203125,46.0,56931.8515625,0.0,632.5764770507812,1.0,279.8051452636719,283.74151611328125,297.9229431152344,301.6907653808594,293.1499938964844,293.1499938964844,279.75,30736.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845334529876709,1.0,0.0,0.0,3.4728240966796875,3.4728453159332275,8.047460369198234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.263671875,0.0,1307.3724365234375,1895.4371337890625,0.0,2891.593994140625,0.8590170741081238,1.0,0.0,3.0,1.0,0.0
18000360,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9219967126846312,0.3091967105865478,0.2789679765701294,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8782000541687012,0.2695080935955047,0.2560894787311554,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9030720591545104,0.2925059497356415,0.2052149772644043,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8356621861457825,0.231201946735382,0.2199578583240509,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7162718772888184,0.1429725587368011,0.6488898992538452,284.7998046875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649780273437,297.1951904296875,284.8029479980469,1.0,0.3662050664424896,1.0,1.0,0.0,1.0,-1.9314205646514893,1.9314175844192505,3.0116971174720675e-06,1.491824984550476,0.8176001906394958,0.8176001906394958,0.0,62.76763916015625,34.0,56872.55859375,0.0,617.4605102539062,1.0,279.7594299316406,283.7305603027344,297.9169311523437,301.6295471191406,293.1499938964844,293.1499938964844,280.04998779296875,38659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470009565353394,1.0,0.0,0.0,3.419942855834961,3.4199650287628174,7.804246706655249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.08984375,0.0,1310.6068115234375,1895.4371337890625,0.0,2907.189453125,0.8572563529014587,1.0,0.0,3.0,1.0,0.0
18000420,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9770359992980956,0.3103239834308624,0.2791421711444855,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9315899610519408,0.271283745765686,0.2570416033267975,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.95998877286911,0.2941338419914245,0.2057713121175766,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8818686008453369,0.2329155057668686,0.2208852767944336,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7534883618354797,0.1438361853361129,0.6498151421546936,284.9925537109375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.20135498046875,284.9941101074219,1.0,0.3570982217788696,1.0,1.0,0.0,1.0,-1.9356592893600464,1.935656309127808,3.0245921607274795e-06,1.4950467348098757,0.9251994490623474,0.9251994490623474,0.0,52.51204299926758,37.0,56472.1953125,0.0,586.8283081054688,1.0,280.0411682128906,283.9266662597656,297.90008544921875,301.5005187988281,293.1499938964844,293.1499938964844,279.75,31181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375698328018188,1.0,0.0,0.0,3.4717061519622803,3.4717276096343994,8.042280228437448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.88671875,0.0,1309.4188232421875,1895.4371337890625,0.0,2819.0185546875,0.8595641851425171,1.0,0.0,3.0,1.0,0.0
18000480,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9770359992980956,0.3103239834308624,0.2791421711444855,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9315899610519408,0.271283745765686,0.2570416033267975,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.95998877286911,0.2941338419914245,0.2057713121175766,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8818686008453369,0.2329155057668686,0.2208852767944336,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7534883618354797,0.1438361853361129,0.6498151421546936,284.9925537109375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.20135498046875,284.9941101074219,1.0,0.3570982217788696,1.0,1.0,0.0,1.0,-1.9356592893600464,1.935656309127808,3.0245921607274795e-06,1.4950467348098757,0.9251994490623474,0.9251994490623474,0.0,52.51204299926758,37.0,56472.1953125,0.0,586.8283081054688,1.0,280.0411682128906,283.9266662597656,297.90008544921875,301.5005187988281,293.1499938964844,293.1499938964844,279.75,31181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375698328018188,1.0,0.0,0.0,3.4717061519622803,3.4717276096343994,8.042280228437448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.88671875,0.0,1309.4188232421875,1895.4371337890625,0.0,2819.0185546875,0.8595641851425171,1.0,0.0,3.0,1.0,0.0
