time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.3109323382377624,0.2788415253162384,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9632269740104676,0.272413969039917,0.2580367624759674,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9873154163360596,0.2951204180717468,0.2064374983310699,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9100411534309388,0.2340257316827774,0.2218426018953323,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.776310384273529,0.1444818824529647,0.652044415473938,284.8622436523437,284.95001220703125,297.2075500488281,294.9501037597656,297.2069091796875,297.2048034667969,284.85565185546875,1.0,0.3540424108505249,1.0,1.0,0.0,1.0,-1.9404706954956048,1.9404677152633667,3.039688408534857e-06,1.4989941120147705,0.8318575024604797,0.8318575024604797,0.0,48.28304672241211,37.0,57423.65234375,0.0,576.5743408203125,1.0,279.78582763671875,283.77471923828125,297.98101806640625,301.7406616210937,293.1499938964844,293.1499938964844,279.75,36198.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443106412887573,1.0,0.0,0.0,3.446922063827514,3.446944236755371,7.927865226520225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6962890625,0.0,1320.1553955078125,1895.4371337890625,0.0,2882.01513671875,0.8600056171417236,1.0,0.0,3.0,1.0,0.0
18000600,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3118720352649688,0.2569365203380584,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9883672595024108,0.2729396820068359,0.2584850490093231,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.2956763505935669,0.1998395174741745,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9399807453155518,0.2345536798238754,0.2222910821437835,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7988342642784119,0.1448624730110168,0.6530358791351318,284.8521423339844,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2069091796875,284.8572692871094,1.0,0.3530089855194092,1.0,1.0,0.0,1.0,-1.9560645818710327,1.9560614824295044,3.0820476695225807e-06,1.5070959329605105,0.8001991510391235,0.8001991510391235,0.0,45.04898071289063,55.0,57520.01171875,0.0,563.2013549804688,1.0,279.7593078613281,283.78192138671875,297.9857177734375,301.7152099609375,293.1499938964844,293.1499938964844,280.04998779296875,41347.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455313444137573,1.0,0.0,0.0,3.405267238616944,3.405289888381958,7.737411920061277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5810546875,0.0,1314.8841552734375,1895.4371337890625,0.0,2893.435302734375,0.85758376121521,1.0,0.0,3.0,1.0,0.0
18000660,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9523540139198304,0.3233698010444641,0.2875864803791046,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9038611054420472,0.2807499468326568,0.2638174295425415,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.932381510734558,0.3051945865154266,0.2115012258291244,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8584666848182678,0.2405452877283096,0.2266147881746292,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7389690279960632,0.1515896469354629,0.679343044757843,284.8824768066406,284.95001220703125,297.233642578125,294.9983825683594,297.24224853515625,297.28594970703125,284.828369140625,1.0,0.3431919813156128,0.8397839069366455,0.8397839069366455,0.3952538669109344,1.0,-1.77545428276062,1.2321349382400513,0.5433193445205688,0.8574538826942444,0.6951442360877991,0.6951442360877991,0.0,55.831146240234375,55.0,49047.796875,0.0,549.3646240234375,1.0,280.0353088378906,283.7956237792969,297.76239013671875,300.7408752441406,293.1499938964844,293.1499938964844,280.04998779296875,39171.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033949136734009,1.0,0.0,0.0,3.247241735458374,3.247262716293335,7.035947078293248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.021484375,0.0,1150.6561279296875,1895.4371337890625,0.0,2502.504638671875,0.8264103531837463,1.0,0.0,3.0,1.0,0.0
18000720,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8993528485298157,0.3235121965408325,0.2882214784622192,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.858368456363678,0.2808156609535217,0.2644336521625519,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8822664022445679,0.3052864372730255,0.2119736522436142,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8181427717208862,0.2403921484947204,0.2271990180015564,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.704047441482544,0.1513930857181549,0.6820717453956604,284.8922424316406,284.95001220703125,297.2338256835937,294.998779296875,297.2454833984375,297.2856750488281,284.8212280273437,1.0,0.3407570421695709,0.8378600478172302,0.8378600478172302,0.4000000059604645,1.0,-1.689737319946289,1.1718004941940308,0.5179368853569031,0.7944007515907288,0.7011011242866516,0.7011011242866516,0.0,65.6484603881836,73.0,46899.2890625,0.0,550.6331176757812,1.0,280.0358581542969,283.7584228515625,297.7634582519531,300.7562255859375,293.1499938964844,293.1499938964844,280.3500061035156,39094.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029031753540039,1.0,0.0,0.0,3.253718852996826,3.253739833831787,7.064043643367768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.22021484375,0.0,1156.0006103515625,1895.4371337890625,0.0,2497.998046875,0.8264008164405823,1.0,0.0,3.0,1.0,0.0
18000780,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3274211883544922,0.2668481469154358,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9864162802696228,0.2807787358760834,0.2663428485393524,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3073139190673828,0.2075485438108444,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9368451237678528,0.2411086112260818,0.2287023812532425,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8008249998092651,0.1510577946901321,0.6826778650283813,284.89239501953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2764892578125,297.2994384765625,284.89959716796875,1.0,0.3592586517333984,0.6757201552391052,0.6757201552391052,0.800000011920929,1.0,-1.9829603433609009,0.8666154146194458,1.116344928741455,0.4182542264461517,0.6614218950271606,0.6614218950271606,0.0,46.99077987670898,91.0,42965.1328125,0.0,601.3775634765625,1.0,280.3355407714844,283.7377624511719,297.8675842285156,300.6792297363281,293.1499938964844,293.1499938964844,280.6499938964844,62205.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696340680122375,1.0,0.0,0.0,3.003512382507324,3.003535270690918,6.019385523359233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.546875,0.0,1087.1827392578125,1895.4371337890625,0.0,2197.589599609375,0.8014882206916809,1.0,0.0,3.0,1.0,0.0
18000840,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3274211883544922,0.2668481469154358,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9864162802696228,0.2807787358760834,0.2663428485393524,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.3073139190673828,0.2075485438108444,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9368451237678528,0.2411086112260818,0.2287023812532425,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8008249998092651,0.1510577946901321,0.6826778650283813,284.89239501953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2764892578125,297.2994384765625,284.89959716796875,1.0,0.3592586517333984,0.6757201552391052,0.6757201552391052,0.800000011920929,1.0,-1.9829603433609009,0.8666154146194458,1.116344928741455,0.4182542264461517,0.6614218950271606,0.6614218950271606,0.0,46.99077987670898,91.0,42965.1328125,0.0,601.3775634765625,1.0,280.3355407714844,283.7377624511719,297.8675842285156,300.6792297363281,293.1499938964844,293.1499938964844,280.6499938964844,62205.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696340680122375,1.0,0.0,0.0,3.003512382507324,3.003535270690918,6.019385523359233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.546875,0.0,1087.1827392578125,1895.4371337890625,0.0,2197.589599609375,0.8014882206916809,1.0,0.0,3.0,1.0,0.0
18000900,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9990000128746032,0.325920820236206,0.2858400642871856,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9659693241119384,0.2811174690723419,0.2664845883846283,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9915672540664672,0.3062415719032287,0.2148262858390808,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.913110077381134,0.241770938038826,0.2292471975088119,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7823047637939453,0.1511791497468948,0.6830164194107056,285.0283508300781,284.95001220703125,297.2537841796875,295.0477905273437,297.2672424316406,297.2770690917969,285.03289794921875,1.0,0.367495059967041,0.5946502089500427,0.5946502089500427,1.0,1.0,-2.015732288360596,0.8108378648757935,1.2048944234848022,0.3554581105709076,0.7557457089424133,0.7557457089424133,0.0,50.92535781860352,91.0,42347.625,0.0,639.9261474609375,1.0,280.5785522460937,283.85565185546875,297.8786315917969,300.5496520996094,293.1499938964844,293.1499938964844,280.6499938964844,47001.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522967457771301,1.0,0.0,0.0,3.083799123764038,3.08381986618042,6.345494512061123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.203125,0.0,1059.3070068359375,1895.4371337890625,0.0,2045.353759765625,0.7968189120292664,1.0,0.0,3.0,1.0,0.0
18000960,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9702941179275512,0.3230452239513397,0.292231410741806,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9212493300437928,0.2818144857883453,0.2672926485538482,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9509773254394532,0.3057693243026733,0.2144819945096969,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8740900754928589,0.2426466941833496,0.2302869856357574,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.750001072883606,0.1514922529458999,0.685437798500061,285.0375671386719,284.95001220703125,297.2587280273437,295.0633544921875,297.2550964355469,297.2530822753906,285.0389709472656,1.0,0.3757182359695434,0.60687255859375,0.60687255859375,1.0,1.0,-2.026266098022461,0.8199021816253662,1.2063640356063845,0.3623643815517425,0.7896212339401245,0.7896212339401245,0.0,58.41567611694336,109.0,42432.078125,0.0,674.628662109375,1.0,280.6351623535156,283.86328125,297.9507141113281,300.6600952148437,293.1499938964844,293.1499938964844,280.95001220703125,39115.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436013221740723,1.0,0.0,0.0,3.137749433517456,3.137769222259521,6.569462129846215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.12451171875,0.0,1054.4881591796875,1895.4371337890625,0.0,1970.3546142578125,0.7965062856674194,1.0,0.0,3.0,1.0,0.0
18001020,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8970789313316345,0.3212018609046936,0.2901146411895752,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8600422143936157,0.2840020358562469,0.2697315216064453,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8826971650123596,0.3068253695964813,0.2152513861656189,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.820945680141449,0.2449480593204498,0.2329060286283493,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.7044889330863953,0.1526760309934616,0.6928586363792419,285.1991577148437,284.95001220703125,297.26641845703125,295.0934753417969,297.2536315917969,297.2446594238281,285.2015686035156,1.0,0.3923712074756622,0.6313173770904541,0.6313173770904541,1.0,1.0,-2.041572332382202,0.8441724181175232,1.1974000930786133,0.3833996951580047,1.0,1.0,0.0,74.90202331542969,127.0,42386.0625,0.0,743.5826416015625,1.0,280.9365539550781,284.0331726074219,298.05029296875,300.7525634765625,293.1499938964844,293.1499938964844,280.6499938964844,24404.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328787446022034,1.0,0.0,0.0,3.267396211624145,3.2674145698547363,7.123556997612468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.9765625,0.0,1070.04345703125,1895.4371337890625,0.0,1879.25146484375,0.8049963116645813,1.0,0.0,3.0,1.0,0.0
18001080,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8970789313316345,0.3212018609046936,0.2901146411895752,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8600422143936157,0.2840020358562469,0.2697315216064453,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8826971650123596,0.3068253695964813,0.2152513861656189,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.820945680141449,0.2449480593204498,0.2329060286283493,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.7044889330863953,0.1526760309934616,0.6928586363792419,285.1991577148437,284.95001220703125,297.26641845703125,295.0934753417969,297.2536315917969,297.2446594238281,285.2015686035156,1.0,0.3923712074756622,0.6313173770904541,0.6313173770904541,1.0,1.0,-2.041572332382202,0.8441724181175232,1.1974000930786133,0.3833996951580047,1.0,1.0,0.0,74.90202331542969,127.0,42386.0625,0.0,743.5826416015625,1.0,280.9365539550781,284.0331726074219,298.05029296875,300.7525634765625,293.1499938964844,293.1499938964844,280.6499938964844,24404.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328787446022034,1.0,0.0,0.0,3.267396211624145,3.2674145698547363,7.123556997612468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.9765625,0.0,1070.04345703125,1895.4371337890625,0.0,1879.25146484375,0.8049963116645813,1.0,0.0,3.0,1.0,0.0
18001140,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8531944155693054,0.320745050907135,0.2903276681900024,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8227589726448059,0.2860034704208374,0.2724401354789734,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8420610427856445,0.3081302344799042,0.2167387902736663,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7839073538780212,0.2470187991857528,0.2356720864772796,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6711022257804871,0.1539234220981598,0.7018615007400513,285.03179931640625,284.95001220703125,297.2715759277344,295.12225341796875,297.2558898925781,297.2445068359375,285.0299377441406,1.0,0.4095014333724975,0.6557621359825134,0.6557621359825134,1.0,1.0,-2.0610029697418213,0.8674365878105164,1.1935664415359497,0.4023363888263702,0.9993253350257874,0.9993253350257874,0.0,91.99722290039062,115.0,43977.47265625,0.0,819.9733276367188,1.0,280.659423828125,283.8400573730469,298.1844787597656,301.07421875,293.1499938964844,293.1499938964844,280.3500061035156,24731.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499131560325623,1.0,0.0,0.0,3.308098316192627,3.308117151260376,7.302139124476525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.59033203125,0.0,1108.5994873046875,1895.4371337890625,0.0,2024.69970703125,0.8145464658737183,1.0,0.0,3.0,1.0,0.0
18001200,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8531944155693054,0.320745050907135,0.2903276681900024,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8227589726448059,0.2860034704208374,0.2724401354789734,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8420610427856445,0.3081302344799042,0.2167387902736663,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7839073538780212,0.2470187991857528,0.2356720864772796,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6711022257804871,0.1539234220981598,0.7018615007400513,285.03179931640625,284.95001220703125,297.2715759277344,295.12225341796875,297.2558898925781,297.2445068359375,285.0299377441406,1.0,0.4095014333724975,0.6557621359825134,0.6557621359825134,1.0,1.0,-2.0610029697418213,0.8674365878105164,1.1935664415359497,0.4023363888263702,0.9993253350257874,0.9993253350257874,0.0,91.99722290039062,115.0,43977.47265625,0.0,819.9733276367188,1.0,280.659423828125,283.8400573730469,298.1844787597656,301.07421875,293.1499938964844,293.1499938964844,280.3500061035156,24731.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499131560325623,1.0,0.0,0.0,3.308098316192627,3.308117151260376,7.302139124476525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.59033203125,0.0,1108.5994873046875,1895.4371337890625,0.0,2024.69970703125,0.8145464658737183,1.0,0.0,3.0,1.0,0.0
18001260,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8381088376045227,0.3199582099914551,0.289953351020813,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8102027773857117,0.2874097824096679,0.274165004491806,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8287598490715027,0.3088827431201935,0.2175513207912445,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7715070247650146,0.2485390752553939,0.2374975532293319,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6604097485542297,0.1548802256584167,0.7077932953834534,284.84735107421875,284.95001220703125,297.274658203125,295.1498718261719,297.2549743652344,297.2406311035156,284.84735107421875,1.0,0.4165654182434082,0.6547057628631592,0.6547057628631592,1.0,1.0,-2.072923421859741,0.8728477358818054,1.200075626373291,0.4051048159599304,0.8577154278755188,0.8577154278755188,0.0,99.71363830566406,103.0,45153.09375,0.0,857.7669677734375,1.0,280.36065673828125,283.63970947265625,298.21002197265625,301.2039489746094,293.1499938964844,293.1499938964844,280.6499938964844,31704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650872468948364,1.0,0.0,0.0,3.2918312549591064,3.291851043701172,7.230501637423004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.166015625,0.0,1141.0167236328125,1895.4371337890625,0.0,2157.339599609375,0.8198720812797546,1.0,0.0,3.0,1.0,0.0
18001320,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8381088376045227,0.3199582099914551,0.289953351020813,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8102027773857117,0.2874097824096679,0.274165004491806,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8287598490715027,0.3088827431201935,0.2175513207912445,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7715070247650146,0.2485390752553939,0.2374975532293319,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6604097485542297,0.1548802256584167,0.7077932953834534,284.84735107421875,284.95001220703125,297.274658203125,295.1498718261719,297.2549743652344,297.2406311035156,284.84735107421875,1.0,0.4165654182434082,0.6547057628631592,0.6547057628631592,1.0,1.0,-2.072923421859741,0.8728477358818054,1.200075626373291,0.4051048159599304,0.8577154278755188,0.8577154278755188,0.0,99.71363830566406,103.0,45153.09375,0.0,857.7669677734375,1.0,280.36065673828125,283.63970947265625,298.21002197265625,301.2039489746094,293.1499938964844,293.1499938964844,280.6499938964844,31704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650872468948364,1.0,0.0,0.0,3.2918312549591064,3.291851043701172,7.230501637423004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.166015625,0.0,1141.0167236328125,1895.4371337890625,0.0,2157.339599609375,0.8198720812797546,1.0,0.0,3.0,1.0,0.0
18001380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8387137055397034,0.3207431435585022,0.2901420593261719,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8123355507850647,0.289620578289032,0.2759281396865845,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8303213715553284,0.3106835484504699,0.2185133546590805,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7739184498786926,0.2507606744766235,0.2393088489770889,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6625785231590271,0.1563522964715957,0.7133962512016296,285.0224914550781,284.95001220703125,297.2760925292969,295.17645263671875,297.2581481933594,297.24493408203125,285.0240783691406,1.0,0.4178566038608551,0.6536493897438049,0.6536493897438049,1.0,1.0,-2.0853216648101807,0.8780727982521057,1.2072488069534302,0.4074070751667022,0.9746581315994264,0.9746581315994264,0.0,99.80261993408205,91.0,44644.734375,0.0,869.3341064453125,1.0,280.6400146484375,283.8232116699219,298.1521911621094,301.03448486328125,293.1499938964844,293.1499938964844,280.3500061035156,26615.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560189366340637,1.0,0.0,0.0,3.3497331142425537,3.34975266456604,7.48710135667352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7890625,0.0,1159.62158203125,1895.4371337890625,0.0,2077.74609375,0.8264065384864807,1.0,0.0,3.0,1.0,0.0
18001440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8387137055397034,0.3207431435585022,0.2901420593261719,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8123355507850647,0.289620578289032,0.2759281396865845,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8303213715553284,0.3106835484504699,0.2185133546590805,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7739184498786926,0.2507606744766235,0.2393088489770889,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6625785231590271,0.1563522964715957,0.7133962512016296,285.0224914550781,284.95001220703125,297.2760925292969,295.17645263671875,297.2581481933594,297.24493408203125,285.0240783691406,1.0,0.4178566038608551,0.6536493897438049,0.6536493897438049,1.0,1.0,-2.0853216648101807,0.8780727982521057,1.2072488069534302,0.4074070751667022,0.9746581315994264,0.9746581315994264,0.0,99.80261993408205,91.0,44644.734375,0.0,869.3341064453125,1.0,280.6400146484375,283.8232116699219,298.1521911621094,301.03448486328125,293.1499938964844,293.1499938964844,280.3500061035156,26615.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560189366340637,1.0,0.0,0.0,3.3497331142425537,3.34975266456604,7.48710135667352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7890625,0.0,1159.62158203125,1895.4371337890625,0.0,2077.74609375,0.8264065384864807,1.0,0.0,3.0,1.0,0.0
18001500,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8432848453521729,0.3212305009365082,0.2906259596347809,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.817436695098877,0.2908227741718292,0.2770420610904693,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8351782560348511,0.3116703629493713,0.2192078381776809,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7792348265647888,0.2519685924053192,0.2404161542654037,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6672952175140381,0.1572063565254211,0.7168963551521301,284.9075012207031,284.95001220703125,297.2763671875,295.1893920898437,297.2601928710937,297.2483215332031,284.89385986328125,1.0,0.4171415567398071,0.6531212329864502,0.6531212329864502,1.0,1.0,-2.09360933303833,0.8816449046134949,1.2119643688201904,0.4090970754623413,0.90749990940094,0.90749990940094,0.0,97.84076690673828,91.0,45654.0859375,0.0,869.919677734375,1.0,280.4049987792969,283.6751708984375,298.2265625,301.26422119140625,293.1499938964844,293.1499938964844,280.3500061035156,28220.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628945112228394,1.0,0.0,0.0,3.356442451477051,3.356462478637696,7.517124345213233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.35400390625,0.0,1176.911865234375,1895.4371337890625,0.0,2138.008544921875,0.8297823071479797,1.0,0.0,3.0,1.0,0.0
18001560,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8490189909934998,0.3213890194892883,0.2907681167125702,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8236064314842224,0.2918301522731781,0.2779470384120941,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8412237167358398,0.312394767999649,0.2196977436542511,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7858085632324219,0.2530114948749542,0.2413448542356491,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6731671690940857,0.1579746305942535,0.7199442982673645,284.86279296875,284.95001220703125,297.2763671875,295.2021179199219,297.2607421875,297.249267578125,284.8633117675781,1.0,0.4156862199306488,0.6529163122177124,0.6529163122177124,1.0,1.0,-2.100233316421509,0.8846067786216736,1.2156264781951904,0.4105489552021026,0.8530789613723755,0.8530789613723755,0.0,95.21110534667967,79.0,45779.48046875,0.0,866.5848999023438,1.0,280.3598327636719,283.64422607421875,298.237548828125,301.2526550292969,293.1499938964844,293.1499938964844,280.6499938964844,33114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666876316070557,1.0,0.0,0.0,3.3315088748931885,3.3315296173095703,7.405856194964144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.34716796875,0.0,1187.1572265625,1895.4371337890625,0.0,2171.481201171875,0.8305624723434448,1.0,0.0,3.0,1.0,0.0
18001620,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8674557209014893,0.3228991329669952,0.2914525866508484,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8419286608695984,0.2946052253246307,0.279992401599884,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8600180149078369,0.3147503435611725,0.2208798676729202,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8053558468818665,0.2557762563228607,0.2434092611074447,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6907469630241394,0.1600068509578704,0.7267614006996155,285.04180908203125,284.95001220703125,297.27593994140625,295.2270202636719,297.2660522460937,297.2586975097656,285.0435485839844,1.0,0.4112887978553772,0.6525065302848816,0.6525065302848816,1.0,1.0,-2.1155929565429688,0.8915576338768005,1.224035382270813,0.4138780534267425,0.9849207997322084,0.9849207997322084,0.0,87.75700378417969,67.0,45324.4609375,0.0,853.861083984375,1.0,280.64044189453125,283.83013916015625,298.203125,301.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,26953.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582084536552429,1.0,0.0,0.0,3.393743991851806,3.393764019012451,7.685134164603369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.02197265625,0.0,1203.3897705078125,1895.4371337890625,0.0,2096.87744140625,0.8367641568183899,1.0,0.0,3.0,1.0,0.0
18001680,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8674557209014893,0.3228991329669952,0.2914525866508484,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8419286608695984,0.2946052253246307,0.279992401599884,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8600180149078369,0.3147503435611725,0.2208798676729202,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8053558468818665,0.2557762563228607,0.2434092611074447,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6907469630241394,0.1600068509578704,0.7267614006996155,285.04180908203125,284.95001220703125,297.27593994140625,295.2270202636719,297.2660522460937,297.2586975097656,285.0435485839844,1.0,0.4112887978553772,0.6525065302848816,0.6525065302848816,1.0,1.0,-2.1155929565429688,0.8915576338768005,1.224035382270813,0.4138780534267425,0.9849207997322084,0.9849207997322084,0.0,87.75700378417969,67.0,45324.4609375,0.0,853.861083984375,1.0,280.64044189453125,283.83013916015625,298.203125,301.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,26953.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582084536552429,1.0,0.0,0.0,3.393743991851806,3.393764019012451,7.685134164603369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.02197265625,0.0,1203.3897705078125,1895.4371337890625,0.0,2096.87744140625,0.8367641568183899,1.0,0.0,3.0,1.0,0.0
18001740,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8918960094451904,0.3238544762134552,0.292274922132492,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8658223152160645,0.2969224452972412,0.2820056974887848,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8848033547401428,0.3166093528270721,0.2220881283283233,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.828152596950531,0.2581258416175842,0.2454284429550171,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7125799059867859,0.1618326157331466,0.7336891293525696,284.8824768066406,284.95001220703125,297.2753601074219,295.2483825683594,297.2695617675781,297.2652587890625,284.8814697265625,1.0,0.4063955545425415,0.6521459221839905,0.6521459221839905,1.0,1.0,-2.1311988830566406,0.8986287117004395,1.2325700521469116,0.41739022731781,0.8816042542457581,0.8816042542457581,0.0,79.64385986328125,67.0,46523.3828125,0.0,838.7452392578125,1.0,280.3641052246094,283.6485290527344,298.2918395996094,301.3573608398437,293.1499938964844,293.1499938964844,280.3500061035156,31575.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692711353302002,1.0,0.0,0.0,3.387813806533813,3.3878347873687744,7.658300091861747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.95068359375,0.0,1229.8399658203125,1895.4371337890625,0.0,2194.368408203125,0.8411219716072083,1.0,0.0,3.0,1.0,0.0
18001800,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8956085443496704,0.3239376842975616,0.2923088669776916,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8695308566093445,0.297208309173584,0.2822321355342865,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8886005282402039,0.3168231546878814,0.2222064733505249,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.831487774848938,0.2584206163883209,0.2456627935171127,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7156627774238586,0.1620669364929199,0.734525203704834,284.88067626953125,284.95001220703125,297.2752990722656,295.2512512207031,297.26983642578125,297.2657775878906,284.8809509277344,1.0,0.4056561887264251,0.6520967483520508,0.6520967483520508,1.0,1.0,-2.132939338684082,0.8994135856628418,1.2335257530212402,0.4177714586257934,0.8750177025794983,0.8750177025794983,0.0,78.51023864746094,55.0,46557.51171875,0.0,836.2125854492188,1.0,280.35906982421875,283.6474609375,298.2907409667969,301.3524169921875,293.1499938964844,293.1499938964844,280.6499938964844,32300.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698558568954468,1.0,0.0,0.0,3.3845064640045166,3.3845272064208984,7.643354251740675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.6279296875,0.0,1231.7017822265625,1895.4371337890625,0.0,2199.55810546875,0.8413333296775818,1.0,0.0,3.0,1.0,0.0
18001860,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9395316243171692,0.3257313966751098,0.2931489050388336,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9104021191596984,0.3002967536449432,0.2844661176204681,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9323284029960632,0.3194601833820343,0.223505288362503,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8683487176895142,0.2615044713020324,0.2479211241006851,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7467861175537109,0.1644570380449295,0.7424560785293579,285.0629272460937,284.95001220703125,297.2748413085937,295.2749938964844,297.27587890625,297.27655029296875,285.0650634765625,1.0,0.3991580307483673,0.6515293121337891,0.6515293121337891,1.0,1.0,-2.150423526763916,0.9072688221931458,1.243154764175415,0.4215152859687805,1.0,1.0,0.0,68.17064666748047,43.0,46105.7109375,0.0,814.361572265625,1.0,280.6409606933594,283.8373413085937,298.25457763671875,301.2226257324219,293.1499938964844,293.1499938964844,280.3500061035156,26789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620888352394104,1.0,0.0,0.0,3.444408655166626,3.4444291591644287,7.916307822597446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.51904296875,0.0,1251.2054443359375,1895.4371337890625,0.0,2130.919189453125,0.8479715585708618,1.0,0.0,3.0,1.0,0.0
18001920,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9395316243171692,0.3257313966751098,0.2931489050388336,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9104021191596984,0.3002967536449432,0.2844661176204681,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9323284029960632,0.3194601833820343,0.223505288362503,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8683487176895142,0.2615044713020324,0.2479211241006851,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7467861175537109,0.1644570380449295,0.7424560785293579,285.0629272460937,284.95001220703125,297.2748413085937,295.2749938964844,297.27587890625,297.27655029296875,285.0650634765625,1.0,0.3991580307483673,0.6515293121337891,0.6515293121337891,1.0,1.0,-2.150423526763916,0.9072688221931458,1.243154764175415,0.4215152859687805,1.0,1.0,0.0,68.17064666748047,43.0,46105.7109375,0.0,814.361572265625,1.0,280.6409606933594,283.8373413085937,298.25457763671875,301.2226257324219,293.1499938964844,293.1499938964844,280.3500061035156,26789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620888352394104,1.0,0.0,0.0,3.444408655166626,3.4444291591644287,7.916307822597446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.51904296875,0.0,1251.2054443359375,1895.4371337890625,0.0,2130.919189453125,0.8479715585708618,1.0,0.0,3.0,1.0,0.0
18001980,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.99701327085495,0.3270088136196136,0.2941575944423675,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9761489629745485,0.3031654953956604,0.2868957221508026,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9928012490272522,0.3217690885066986,0.224950909614563,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9297924637794496,0.2644200623035431,0.2503699660301208,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7969279885292053,0.1668197065591812,0.7512965202331543,284.9001770019531,284.95001220703125,297.27508544921875,295.29840087890625,297.2804870605469,297.284423828125,284.89947509765625,1.0,0.3922921419143677,0.6509619355201721,0.6509619355201721,1.0,1.0,-2.1697118282318115,0.915933072566986,1.2537786960601809,0.4258092641830444,0.9162984490394592,0.9162984490394592,0.0,57.12049865722656,61.0,47446.79296875,0.0,791.1646118164062,1.0,280.35968017578125,283.6494140625,298.33868408203125,301.4546813964844,293.1499938964844,293.1499938964844,280.04998779296875,30496.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739751935005188,1.0,0.0,0.0,3.4491124153137207,3.4491333961486816,7.937942996250058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8466796875,0.0,1282.0355224609375,1895.4371337890625,0.0,2236.219482421875,0.8535395264625549,1.0,0.0,3.0,1.0,0.0
18002040,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.99701327085495,0.3270088136196136,0.2941575944423675,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9761489629745485,0.3031654953956604,0.2868957221508026,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9928012490272522,0.3217690885066986,0.224950909614563,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9297924637794496,0.2644200623035431,0.2503699660301208,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7969279885292053,0.1668197065591812,0.7512965202331543,284.9001770019531,284.95001220703125,297.27508544921875,295.29840087890625,297.2804870605469,297.284423828125,284.89947509765625,1.0,0.3922921419143677,0.6509619355201721,0.6509619355201721,1.0,1.0,-2.1697118282318115,0.915933072566986,1.2537786960601809,0.4258092641830444,0.9162984490394592,0.9162984490394592,0.0,57.12049865722656,61.0,47446.79296875,0.0,791.1646118164062,1.0,280.35968017578125,283.6494140625,298.33868408203125,301.4546813964844,293.1499938964844,293.1499938964844,280.04998779296875,30496.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739751935005188,1.0,0.0,0.0,3.4491124153137207,3.4491333961486816,7.937942996250058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8466796875,0.0,1282.0355224609375,1895.4371337890625,0.0,2236.219482421875,0.8535395264625549,1.0,0.0,3.0,1.0,0.0
18002100,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9990000128746032,0.3276786804199219,0.2916792333126068,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9834659695625304,0.3043554127216339,0.2880542278289795,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9986345171928406,0.322643369436264,0.225546658039093,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9391316175460817,0.2656633555889129,0.2515706717967987,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8044066429138184,0.1678581833839416,0.7559828162193298,284.7784729003906,284.95001220703125,297.2756042480469,295.3099975585937,297.2816162109375,297.2860717773437,284.768310546875,1.0,0.3925796449184418,0.650678277015686,0.650678277015686,1.0,1.0,-2.1734635829925537,0.9174984693527222,1.2559651136398315,0.4266448318958282,0.8016594052314758,0.8016594052314758,0.0,56.14580535888672,61.0,48285.4453125,0.0,791.8300170898438,1.0,280.106201171875,283.5039367675781,298.3737487792969,301.61309814453125,293.1499938964844,293.1499938964844,280.04998779296875,37287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816150188446045,1.0,0.0,0.0,3.4097044467926025,3.40972638130188,7.757588491585921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.7841796875,0.0,1290.8990478515625,1895.4371337890625,0.0,2304.65283203125,0.8530281186103821,1.0,0.0,3.0,1.0,0.0
18002160,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9990000128746032,0.328362226486206,0.2922278046607971,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9839726090431212,0.3054849207401275,0.2891154587268829,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9987563490867616,0.3234417736530304,0.2260870486497879,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9400535821914672,0.2668525576591491,0.2526904344558716,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8055197596549988,0.1688572913408279,0.7604743242263794,284.7880249023437,284.95001220703125,297.2764587402344,295.3215637207031,297.2825622558594,297.2870483398437,284.79522705078125,1.0,0.3947677910327911,0.6503316760063171,0.6503316760063171,1.0,1.0,-2.185328960418701,0.9228863716125488,1.2624424695968628,0.429022878408432,0.7486864924430847,0.7486864924430847,0.0,56.56050109863281,79.0,48204.453125,0.0,803.1968994140625,1.0,280.06024169921875,283.53338623046875,298.3549194335937,301.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,48672.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836215496063232,1.0,0.0,0.0,3.3098080158233643,3.309831142425537,7.309689067369618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.3662109375,0.0,1272.5792236328125,1895.4371337890625,0.0,2322.71630859375,0.8465436100959778,1.0,0.0,3.0,1.0,0.0
18002220,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9830766320228576,0.3299114108085632,0.2966742217540741,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9623287916183472,0.3087408542633056,0.2920637726783752,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9795408844947816,0.3261858522891998,0.2279324382543563,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9153021574020386,0.2701064050197601,0.2556736469268799,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7875875234603882,0.1714207530021667,0.771979033946991,284.9895324707031,284.95001220703125,297.2794189453125,295.3446350097656,297.2893981933594,297.2967224121094,284.9920349121094,1.0,0.4034024178981781,0.6496385335922241,0.6496385335922241,1.0,1.0,-2.2140629291534424,0.9358705282211304,1.278192400932312,0.4355162978172302,0.861136257648468,0.861136257648468,0.0,61.803592681884766,97.0,48051.23046875,0.0,849.367919921875,1.0,280.3402404785156,283.7281494140625,298.3163757324219,301.40093994140625,293.1499938964844,293.1499938964844,280.6499938964844,34998.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735726237297058,1.0,0.0,0.0,3.386143207550049,3.386164665222168,7.650749580534466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.98681640625,0.0,1252.00048828125,1895.4371337890625,0.0,2232.62890625,0.8453147411346436,1.0,0.0,3.0,1.0,0.0
18002280,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9830766320228576,0.3299114108085632,0.2966742217540741,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9623287916183472,0.3087408542633056,0.2920637726783752,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9795408844947816,0.3261858522891998,0.2279324382543563,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9153021574020386,0.2701064050197601,0.2556736469268799,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7875875234603882,0.1714207530021667,0.771979033946991,284.9895324707031,284.95001220703125,297.2794189453125,295.3446350097656,297.2893981933594,297.2967224121094,284.9920349121094,1.0,0.4034024178981781,0.6496385335922241,0.6496385335922241,1.0,1.0,-2.2140629291534424,0.9358705282211304,1.278192400932312,0.4355162978172302,0.861136257648468,0.861136257648468,0.0,61.803592681884766,97.0,48051.23046875,0.0,849.367919921875,1.0,280.3402404785156,283.7281494140625,298.3163757324219,301.40093994140625,293.1499938964844,293.1499938964844,280.6499938964844,34998.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735726237297058,1.0,0.0,0.0,3.386143207550049,3.386164665222168,7.650749580534466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.98681640625,0.0,1252.00048828125,1895.4371337890625,0.0,2232.62890625,0.8453147411346436,1.0,0.0,3.0,1.0,0.0
18002340,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9441284537315368,0.3325308263301849,0.2990943789482116,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.9217401146888732,0.3127152621746063,0.2959954440593719,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.940909743309021,0.3297665417194366,0.2305454909801483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8797412514686584,0.2740071713924408,0.2595530748367309,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7591009736061096,0.1744630485773086,0.7867217659950256,285.19140625,284.95001220703125,297.28448486328125,295.3677978515625,297.3002319335937,297.3118591308594,285.1954650878906,1.0,0.415991872549057,0.6489453911781311,0.6489453911781311,1.0,1.0,-2.246995449066162,0.9508177638053894,1.296177625656128,0.4429692924022674,1.0,1.0,0.0,71.4417953491211,115.0,47803.82421875,0.0,917.7596435546876,1.0,280.6402587890625,283.9337463378906,298.3475036621094,301.4010314941406,293.1499938964844,293.1499938964844,280.3500061035156,27016.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668718099594116,1.0,0.0,0.0,3.46364688873291,3.463667631149292,8.004985261322872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4638671875,0.0,1271.7735595703125,1895.4371337890625,0.0,2173.110595703125,0.8525519371032715,1.0,0.0,3.0,1.0,0.0
