time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9441284537315368,0.3325308263301849,0.2990943789482116,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.9217401146888732,0.3127152621746063,0.2959954440593719,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.940909743309021,0.3297665417194366,0.2305454909801483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8797412514686584,0.2740071713924408,0.2595530748367309,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7591009736061096,0.1744630485773086,0.7867217659950256,285.19140625,284.95001220703125,297.28448486328125,295.3677978515625,297.3002319335937,297.3118591308594,285.1954650878906,1.0,0.415991872549057,0.6489453911781311,0.6489453911781311,1.0,1.0,-2.246995449066162,0.9508177638053894,1.296177625656128,0.4429692924022674,1.0,1.0,0.0,71.4417953491211,115.0,47803.82421875,0.0,917.7596435546876,1.0,280.6402587890625,283.9337463378906,298.3475036621094,301.4010314941406,293.1499938964844,293.1499938964844,280.3500061035156,27016.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668718099594116,1.0,0.0,0.0,3.46364688873291,3.463667631149292,8.004985261322872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4638671875,0.0,1271.7735595703125,1895.4371337890625,0.0,2173.110595703125,0.8525519371032715,1.0,0.0,3.0,1.0,0.0
18002460,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8994666934013367,0.3342107534408569,0.3014319837093353,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.882156252861023,0.3161051571369171,0.2999291718006134,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8976860046386719,0.3325791656970978,0.233099102973938,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.845115602016449,0.2774051427841186,0.2634648084640503,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7314463257789612,0.177221342921257,0.8020603060722351,285.0416564941406,284.95001220703125,297.29205322265625,295.39117431640625,297.30828857421875,297.3204040527344,285.0410461425781,1.0,0.4310236573219299,0.6477813720703125,0.6477813720703125,1.0,1.0,-2.2807228565216064,0.965831220149994,1.314891695976257,0.4504657685756683,1.0,1.0,0.0,84.49947357177734,133.0,49513.90625,0.0,1002.09326171875,1.0,280.3587951660156,283.7494812011719,298.4444274902344,301.6806030273437,293.1499938964844,293.1499938964844,280.04998779296875,27494.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816433310508728,1.0,0.0,0.0,3.49259090423584,3.492611885070801,8.13933127119526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6943359375,0.0,1304.098876953125,1895.4371337890625,0.0,2304.9072265625,0.8596978187561035,1.0,0.0,3.0,1.0,0.0
18002520,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8994666934013367,0.3342107534408569,0.3014319837093353,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.882156252861023,0.3161051571369171,0.2999291718006134,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8976860046386719,0.3325791656970978,0.233099102973938,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.845115602016449,0.2774051427841186,0.2634648084640503,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7314463257789612,0.177221342921257,0.8020603060722351,285.0416564941406,284.95001220703125,297.29205322265625,295.39117431640625,297.30828857421875,297.3204040527344,285.0410461425781,1.0,0.4310236573219299,0.6477813720703125,0.6477813720703125,1.0,1.0,-2.2807228565216064,0.965831220149994,1.314891695976257,0.4504657685756683,1.0,1.0,0.0,84.49947357177734,133.0,49513.90625,0.0,1002.09326171875,1.0,280.3587951660156,283.7494812011719,298.4444274902344,301.6806030273437,293.1499938964844,293.1499938964844,280.04998779296875,27494.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816433310508728,1.0,0.0,0.0,3.49259090423584,3.492611885070801,8.13933127119526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6943359375,0.0,1304.098876953125,1895.4371337890625,0.0,2304.9072265625,0.8596978187561035,1.0,0.0,3.0,1.0,0.0
18002580,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8614117503166199,0.3347148895263672,0.3026420176029205,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8474034070968628,0.3185802698135376,0.303033173084259,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8608018159866333,0.3342927694320678,0.2348838448524475,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8140454888343811,0.2799809277057647,0.2666500806808471,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7046153545379639,0.1793642044067382,0.8151117563247681,284.8739624023437,284.95001220703125,297.3026123046875,295.4149169921875,297.3122863769531,297.3197021484375,284.8746337890625,1.0,0.4469771981239319,0.6466173529624939,0.6466173529624939,1.0,1.0,-2.307557344436645,0.9776171445846558,1.3299401998519895,0.4562477767467499,0.9009931683540344,0.9009931683540344,0.0,100.48514556884766,136.0,51030.8359375,0.0,1092.9027099609375,1.0,280.0592346191406,283.5574035644531,298.4654846191406,301.8161926269531,293.1499938964844,293.1499938964844,279.75,32166.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945615649223328,1.0,0.0,0.0,3.486981153488159,3.4870030879974365,8.113206035886833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9765625,0.0,1331.850341796875,1895.4371337890625,0.0,2421.810546875,0.8640872240066528,1.0,0.0,3.0,1.0,0.0
18002640,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8614117503166199,0.3347148895263672,0.3026420176029205,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8474034070968628,0.3185802698135376,0.303033173084259,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8608018159866333,0.3342927694320678,0.2348838448524475,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8140454888343811,0.2799809277057647,0.2666500806808471,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7046153545379639,0.1793642044067382,0.8151117563247681,284.8739624023437,284.95001220703125,297.3026123046875,295.4149169921875,297.3122863769531,297.3197021484375,284.8746337890625,1.0,0.4469771981239319,0.6466173529624939,0.6466173529624939,1.0,1.0,-2.307557344436645,0.9776171445846558,1.3299401998519895,0.4562477767467499,0.9009931683540344,0.9009931683540344,0.0,100.48514556884766,136.0,51030.8359375,0.0,1092.9027099609375,1.0,280.0592346191406,283.5574035644531,298.4654846191406,301.8161926269531,293.1499938964844,293.1499938964844,279.75,32166.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945615649223328,1.0,0.0,0.0,3.486981153488159,3.4870030879974365,8.113206035886833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9765625,0.0,1331.850341796875,1895.4371337890625,0.0,2421.810546875,0.8640872240066528,1.0,0.0,3.0,1.0,0.0
18002700,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8493126034736633,0.3348577618598938,0.3030338883399963,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.8366574048995972,0.3196803033351898,0.3043524920940399,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8491904735565186,0.3349999189376831,0.2355876117944717,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8034138679504395,0.2811398506164551,0.2680229842662811,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.6952268481254578,0.1803144067525863,0.8206866979598999,284.7671203613281,284.95001220703125,297.30914306640625,295.4269714355469,297.3141784667969,297.31817626953125,284.76055908203125,1.0,0.4530479609966278,0.6460353136062622,0.6460353136062622,1.0,1.0,-2.3188071250915527,0.982495903968811,1.3363112211227417,0.4586075842380523,0.7894027829170227,0.7894027829170227,0.0,106.96320343017578,136.0,51958.6640625,0.0,1130.6942138671875,1.0,279.8052062988281,283.4268798828125,298.4887084960937,301.9593505859375,293.1499938964844,293.1499938964844,279.75,39839.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013047575950623,1.0,0.0,0.0,3.437880754470825,3.437903642654419,7.886329740358633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5107421875,0.0,1336.790771484375,1895.4371337890625,0.0,2483.3603515625,0.8624920845031738,1.0,0.0,3.0,1.0,0.0
18002760,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8403334617614746,0.3350628912448883,0.3033288717269897,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8287681341171265,0.3207893371582031,0.3055582642555237,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8406487703323364,0.3357280790805816,0.2362033128738403,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.795285165309906,0.2823036611080169,0.2692872881889343,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.6882818341255188,0.1812509894371032,0.8257704377174377,284.79205322265625,284.95001220703125,297.3166198730469,295.43914794921875,297.31646728515625,297.3166198730469,284.7986145019531,1.0,0.4583119451999664,0.6453608870506287,0.6453608870506287,1.0,1.0,-2.328975200653076,0.9868178963661194,1.342157244682312,0.4606268405914306,0.7460993528366089,0.7460993528366089,0.0,112.37964630126952,124.0,51853.58203125,0.0,1163.413330078125,1.0,279.7597045898437,283.4644470214844,298.46807861328125,301.8765563964844,293.1499938964844,293.1499938964844,280.04998779296875,50470.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027194142341614,1.0,0.0,0.0,3.3389759063720703,3.3389995098114014,7.439090836669493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.09716796875,0.0,1312.9322509765625,1895.4371337890625,0.0,2496.314208984375,0.8552610278129578,1.0,0.0,3.0,1.0,0.0
18002820,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8389402627944946,0.3371333181858063,0.3048058450222015,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8285869359970093,0.324147880077362,0.3084515333175659,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8398897051811218,0.3385543525218963,0.2379249334335327,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7954614758491516,0.2856495976448059,0.2722043097019195,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6889966130256653,0.1838348060846328,0.8366096019744873,284.981689453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3280639648437,297.32354736328125,284.9849548339844,1.0,0.4624840319156647,0.6440119743347168,0.6440119743347168,1.0,1.0,-2.3528122901916504,0.9970820546150208,1.3557301759719849,0.4654306173324585,0.8493923544883728,0.8493923544883728,0.0,114.67510986328124,112.0,51589.16796875,0.0,1199.4822998046875,1.0,280.03961181640625,283.6522216796875,298.4360656738281,301.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,36854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927876114845276,1.0,0.0,0.0,3.4088845252990723,3.4089064598083496,7.753858994874463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.10595703125,0.0,1287.066162109375,1895.4371337890625,0.0,2405.675537109375,0.8527804017066956,1.0,0.0,3.0,1.0,0.0
18002880,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8389402627944946,0.3371333181858063,0.3048058450222015,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8285869359970093,0.324147880077362,0.3084515333175659,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8398897051811218,0.3385543525218963,0.2379249334335327,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7954614758491516,0.2856495976448059,0.2722043097019195,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6889966130256653,0.1838348060846328,0.8366096019744873,284.981689453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3280639648437,297.32354736328125,284.9849548339844,1.0,0.4624840319156647,0.6440119743347168,0.6440119743347168,1.0,1.0,-2.3528122901916504,0.9970820546150208,1.3557301759719849,0.4654306173324585,0.8493923544883728,0.8493923544883728,0.0,114.67510986328124,112.0,51589.16796875,0.0,1199.4822998046875,1.0,280.03961181640625,283.6522216796875,298.4360656738281,301.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,36854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927876114845276,1.0,0.0,0.0,3.4088845252990723,3.4089064598083496,7.753858994874463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.10595703125,0.0,1287.066162109375,1895.4371337890625,0.0,2405.675537109375,0.8527804017066956,1.0,0.0,3.0,1.0,0.0
18002940,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.8492234349250793,0.3400723040103912,0.3070550262928009,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8395465016365051,0.3282126784324646,0.3118983507156372,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.8507630228996277,0.342202752828598,0.2401673048734665,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8073511719703674,0.2896380722522735,0.2755957841873169,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.7002862095832825,0.1869645714759826,0.8490120768547058,285.1717834472656,284.95001220703125,297.3558349609375,295.4886779785156,297.3448791503906,297.3370666503906,285.1750793457031,1.0,0.4630053639411926,0.6427170634269714,0.6427170634269714,1.0,1.0,-2.381317377090454,1.0095276832580566,1.371789813041687,0.4714031815528869,1.0,1.0,0.0,110.8324966430664,112.0,51284.04296875,0.0,1216.7314453125,1.0,280.3390197753906,283.84552001953125,298.4656066894531,301.733154296875,293.1499938964844,293.1499938964844,280.3500061035156,27446.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860323190689087,1.0,0.0,0.0,3.490762710571289,3.49078369140625,8.130812148010591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.060546875,0.0,1301.9149169921875,1895.4371337890625,0.0,2344.46630859375,0.8592139482498169,1.0,0.0,3.0,1.0,0.0
18003000,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.8498502373695374,0.3402000367641449,0.3071609437465668,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8401934504508972,0.3283902108669281,0.3120536208152771,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.851416289806366,0.3423625826835632,0.2402703166007995,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8080278635025024,0.2898122668266296,0.2757477164268493,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.7009327411651611,0.1871034801006317,0.849570631980896,285.1742553710937,284.95001220703125,297.3568420410156,295.48974609375,297.3456420898437,297.33770751953125,285.177490234375,1.0,0.4629785120487213,0.6426631212234497,0.6426631212234497,1.0,1.0,-2.382608413696289,1.0100935697555542,1.3725149631500244,0.4716781973838806,1.0,1.0,0.0,110.58551788330078,100.0,51305.609375,0.0,1217.2232666015625,1.0,280.3404846191406,283.8475341796875,298.4693298339844,301.7412109375,293.1499938964844,293.1499938964844,280.04998779296875,27462.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861267924308777,1.0,0.0,0.0,3.4919581413269043,3.4919793605804443,8.13638280305895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.876953125,0.0,1303.2305908203125,1895.4371337890625,0.0,2345.319580078125,0.8594967126846313,1.0,0.0,3.0,1.0,0.0
18003060,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8678376078605652,0.3422682583332062,0.3090883791446686,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8589113354682922,0.332116037607193,0.3154950737953186,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8702810406684875,0.3454645276069641,0.2424271404743194,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.826193630695343,0.2935448288917541,0.2791658639907837,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7184862494468689,0.1901955753564834,0.8625407218933105,285.0204467773437,284.95001220703125,297.3839416503906,295.516357421875,297.3620910644531,297.34637451171875,285.0196533203125,1.0,0.4612220823764801,0.6412593126296997,0.6412593126296997,1.0,1.0,-2.4113428592681885,1.022531032562256,1.3888118267059326,0.4777266085147857,1.0,1.0,0.0,103.49735260009766,88.0,53001.98046875,0.0,1221.69970703125,1.0,280.05865478515625,283.6605834960937,298.56304931640625,302.01727294921875,293.1499938964844,293.1499938964844,279.75,27919.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994406819343567,1.0,0.0,0.0,3.5194649696350098,3.51948618888855,8.265070619017933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9140625,0.0,1334.4346923828125,1895.4371337890625,0.0,2466.312255859375,0.8662863969802856,1.0,0.0,3.0,1.0,0.0
18003120,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8678376078605652,0.3422682583332062,0.3090883791446686,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8589113354682922,0.332116037607193,0.3154950737953186,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8702810406684875,0.3454645276069641,0.2424271404743194,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.826193630695343,0.2935448288917541,0.2791658639907837,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7184862494468689,0.1901955753564834,0.8625407218933105,285.0204467773437,284.95001220703125,297.3839416503906,295.516357421875,297.3620910644531,297.34637451171875,285.0196533203125,1.0,0.4612220823764801,0.6412593126296997,0.6412593126296997,1.0,1.0,-2.4113428592681885,1.022531032562256,1.3888118267059326,0.4777266085147857,1.0,1.0,0.0,103.49735260009766,88.0,53001.98046875,0.0,1221.69970703125,1.0,280.05865478515625,283.6605834960937,298.56304931640625,302.01727294921875,293.1499938964844,293.1499938964844,279.75,27919.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994406819343567,1.0,0.0,0.0,3.5194649696350098,3.51948618888855,8.265070619017933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9140625,0.0,1334.4346923828125,1895.4371337890625,0.0,2466.312255859375,0.8662863969802856,1.0,0.0,3.0,1.0,0.0
18003180,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.890473484992981,0.3432765901088714,0.3098070025444031,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8827294707298279,0.3350186347961426,0.3180195093154907,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8940083980560303,0.3475722670555115,0.2437583357095718,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8479569554328918,0.2965425550937652,0.2817685306072235,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7377914786338806,0.1927703768014907,0.8728732466697693,284.8590393066406,284.95001220703125,297.4163818359375,295.5440368652344,297.3760986328125,297.3468933105469,284.8598022460937,1.0,0.4576691091060638,0.6398555040359497,0.6398555040359497,1.0,1.0,-2.4323832988739014,1.0313711166381836,1.401012301445007,0.4818749725818634,0.8798785209655762,0.8798785209655762,0.0,95.20294189453124,76.0,54420.8984375,0.0,1212.102294921875,1.0,279.7596740722656,283.4759521484375,298.5861511230469,302.149169921875,293.1499938964844,293.1499938964844,280.04998779296875,34064.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106032609939575,1.0,0.0,0.0,3.50011682510376,3.500139236450196,8.174447430064902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0029296875,0.0,1358.8343505859375,1895.4371337890625,0.0,2568.75,0.8693417310714722,1.0,0.0,3.0,1.0,0.0
18003240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.890473484992981,0.3432765901088714,0.3098070025444031,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8827294707298279,0.3350186347961426,0.3180195093154907,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8940083980560303,0.3475722670555115,0.2437583357095718,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8479569554328918,0.2965425550937652,0.2817685306072235,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7377914786338806,0.1927703768014907,0.8728732466697693,284.8590393066406,284.95001220703125,297.4163818359375,295.5440368652344,297.3760986328125,297.3468933105469,284.8598022460937,1.0,0.4576691091060638,0.6398555040359497,0.6398555040359497,1.0,1.0,-2.4323832988739014,1.0313711166381836,1.401012301445007,0.4818749725818634,0.8798785209655762,0.8798785209655762,0.0,95.20294189453124,76.0,54420.8984375,0.0,1212.102294921875,1.0,279.7596740722656,283.4759521484375,298.5861511230469,302.149169921875,293.1499938964844,293.1499938964844,280.04998779296875,34064.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106032609939575,1.0,0.0,0.0,3.50011682510376,3.500139236450196,8.174447430064902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0029296875,0.0,1358.8343505859375,1895.4371337890625,0.0,2568.75,0.8693417310714722,1.0,0.0,3.0,1.0,0.0
18003300,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9053148627281188,0.3442429602146148,0.3101941347122192,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8981586694717407,0.3367203772068023,0.3192331492900848,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9095425605773926,0.3489332199096679,0.2443891912698745,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8622115850448608,0.2982573509216308,0.283018559217453,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7500538229942322,0.1941863149404525,0.8777511119842529,284.9954833984375,284.95001220703125,297.4346923828125,295.55828857421875,297.3851318359375,297.3489990234375,285.0065612792969,1.0,0.4554348587989807,0.6391535997390747,0.6391535997390747,1.0,1.0,-2.442422389984131,1.0355709791183472,1.406851291656494,0.483765184879303,0.9598605036735536,0.9598605036735536,0.0,90.47154998779295,76.0,53785.546875,0.0,1204.224853515625,1.0,279.99884033203125,283.63189697265625,298.5363464355469,301.94854736328125,293.1499938964844,293.1499938964844,280.04998779296875,31248.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049744367599487,1.0,0.0,0.0,3.522067070007324,3.5220890045166016,8.277297069980705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.59765625,0.0,1361.1361083984375,1895.4371337890625,0.0,2516.991943359375,0.8711191415786743,1.0,0.0,3.0,1.0,0.0
18003360,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9270586967468262,0.3457128703594208,0.311109721660614,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.919524312019348,0.3387849628925323,0.3208045959472656,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9320550560951232,0.3507124483585357,0.2453372329473495,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8813458681106567,0.3002944588661194,0.2845813035964966,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7665370106697083,0.1958418041467666,0.883614718914032,285.0477905273437,284.95001220703125,297.4545288085937,295.5728759765625,297.3966064453125,297.35430908203125,285.0502319335937,1.0,0.4531350135803222,0.6383912563323975,0.6383912563323975,1.0,1.0,-2.4554665088653564,1.0411229133605957,1.4143435955047607,0.4863333702087402,1.0,1.0,0.0,85.08267974853516,64.0,54007.3125,0.0,1197.04736328125,1.0,280.0417785644531,283.6712646484375,298.5532531738281,302.0100402832031,293.1499938964844,293.1499938964844,279.75,28494.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028283715248108,1.0,0.0,0.0,3.55318021774292,3.553201913833618,8.424182738053787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6650390625,0.0,1373.427001953125,1895.4371337890625,0.0,2497.31298828125,0.8746208548545837,1.0,0.0,3.0,1.0,0.0
18003420,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9801297187805176,0.3478044271469116,0.3127960860729217,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9751523733139038,0.3424137830734253,0.3239241540431976,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9846447706222534,0.3536011576652527,0.2471672147512436,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.934944748878479,0.3039153814315796,0.2876806259155273,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8108291029930115,0.1989096999168396,0.8955620527267456,284.90264892578125,284.95001220703125,297.4989318847656,295.6030578613281,297.41876220703125,297.36016845703125,284.90338134765625,1.0,0.4482976198196411,0.6368666291236877,0.6368666291236877,1.0,1.0,-2.481520652770996,1.0521557331085205,1.4293649196624756,0.491583377122879,0.9220826029777528,0.9220826029777528,0.0,73.95646667480469,82.0,55570.6171875,0.0,1180.8807373046875,1.0,279.7578125,283.496826171875,298.6361389160156,302.2536926269531,293.1499938964844,293.1499938964844,279.45001220703125,32100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128785490989685,1.0,0.0,0.0,3.552611351013184,3.552633762359619,8.421484949394653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3564453125,0.0,1399.0948486328125,1895.4371337890625,0.0,2589.726806640625,0.8787539601325989,1.0,0.0,3.0,1.0,0.0
18003480,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9801297187805176,0.3478044271469116,0.3127960860729217,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9751523733139038,0.3424137830734253,0.3239241540431976,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9846447706222534,0.3536011576652527,0.2471672147512436,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.934944748878479,0.3039153814315796,0.2876806259155273,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8108291029930115,0.1989096999168396,0.8955620527267456,284.90264892578125,284.95001220703125,297.4989318847656,295.6030578613281,297.41876220703125,297.36016845703125,284.90338134765625,1.0,0.4482976198196411,0.6368666291236877,0.6368666291236877,1.0,1.0,-2.481520652770996,1.0521557331085205,1.4293649196624756,0.491583377122879,0.9220826029777528,0.9220826029777528,0.0,73.95646667480469,82.0,55570.6171875,0.0,1180.8807373046875,1.0,279.7578125,283.496826171875,298.6361389160156,302.2536926269531,293.1499938964844,293.1499938964844,279.45001220703125,32100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128785490989685,1.0,0.0,0.0,3.552611351013184,3.552633762359619,8.421484949394653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3564453125,0.0,1399.0948486328125,1895.4371337890625,0.0,2589.726806640625,0.8787539601325989,1.0,0.0,3.0,1.0,0.0
18003540,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9845561385154724,0.3492876589298248,0.314144879579544,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9811821579933168,0.3455439507961273,0.3269027769565582,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.989463746547699,0.3558643162250519,0.2487751394510269,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.9427136778831482,0.307062029838562,0.2906782925128937,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8173319101333618,0.2016347348690033,0.907886564731598,284.81231689453125,284.95001220703125,297.54998779296875,295.6346435546875,297.4407958984375,297.36083984375,284.8175048828125,1.0,0.4526163935661316,0.635342001914978,0.635342001914978,1.0,1.0,-2.507056951522827,1.0629315376281738,1.444125413894653,0.4966166615486145,0.7787477374076843,0.7787477374076843,0.0,74.03990173339844,100.0,56655.1171875,0.0,1211.5863037109375,1.0,279.4586486816406,283.3871459960937,298.66290283203125,302.3645935058594,293.1499938964844,293.1499938964844,279.75,46620.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211355209350586,1.0,0.0,0.0,3.4420840740203857,3.442107915878296,7.905625807325123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.203125,0.0,1388.8607177734375,1895.4371337890625,0.0,2666.09228515625,0.8724774718284607,1.0,0.0,3.0,1.0,0.0
18003600,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9845561385154724,0.3492876589298248,0.314144879579544,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9811821579933168,0.3455439507961273,0.3269027769565582,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.989463746547699,0.3558643162250519,0.2487751394510269,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.9427136778831482,0.307062029838562,0.2906782925128937,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8173319101333618,0.2016347348690033,0.907886564731598,284.81231689453125,284.95001220703125,297.54998779296875,295.6346435546875,297.4407958984375,297.36083984375,284.8175048828125,1.0,0.4526163935661316,0.635342001914978,0.635342001914978,1.0,1.0,-2.507056951522827,1.0629315376281738,1.444125413894653,0.4966166615486145,0.7787477374076843,0.7787477374076843,0.0,74.03990173339844,100.0,56655.1171875,0.0,1211.5863037109375,1.0,279.4586486816406,283.3871459960937,298.66290283203125,302.3645935058594,293.1499938964844,293.1499938964844,279.75,46620.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211355209350586,1.0,0.0,0.0,3.4420840740203857,3.442107915878296,7.905625807325123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.203125,0.0,1388.8607177734375,1895.4371337890625,0.0,2666.09228515625,0.8724774718284607,1.0,0.0,3.0,1.0,0.0
18003660,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9617414474487304,0.3519222438335418,0.3164273500442505,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.959020733833313,0.3493352830410003,0.3305137455463409,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9680588245391846,0.3589698374271393,0.2509269118309021,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9177046418190002,0.3107405602931976,0.2942222952842712,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7995300889015198,0.2045769095420837,0.9218652248382568,285.0083923339844,284.95001220703125,297.6065979003906,295.6686096191406,297.4678649902344,297.3660583496094,285.0108337402344,1.0,0.4621172249317169,0.6336278915405273,0.6336278915405273,1.0,1.0,-2.5377700328826904,1.075947880744934,1.4618221521377563,0.5027068257331848,0.9010811448097228,0.9010811448097228,0.0,80.90291595458984,118.0,56480.7578125,0.0,1278.5194091796875,1.0,279.74151611328125,283.5799865722656,298.6460876464844,302.2524108886719,293.1499938964844,293.1499938964844,280.04998779296875,33969.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127121925354004,1.0,0.0,0.0,3.513645887374878,3.513668298721313,8.237763040597201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3330078125,0.0,1372.0650634765625,1895.4371337890625,0.0,2588.19189453125,0.8724081516265869,1.0,0.0,3.0,1.0,0.0
18003720,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9617414474487304,0.3519222438335418,0.3164273500442505,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.959020733833313,0.3493352830410003,0.3305137455463409,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9680588245391846,0.3589698374271393,0.2509269118309021,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9177046418190002,0.3107405602931976,0.2942222952842712,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7995300889015198,0.2045769095420837,0.9218652248382568,285.0083923339844,284.95001220703125,297.6065979003906,295.6686096191406,297.4678649902344,297.3660583496094,285.0108337402344,1.0,0.4621172249317169,0.6336278915405273,0.6336278915405273,1.0,1.0,-2.5377700328826904,1.075947880744934,1.4618221521377563,0.5027068257331848,0.9010811448097228,0.9010811448097228,0.0,80.90291595458984,118.0,56480.7578125,0.0,1278.5194091796875,1.0,279.74151611328125,283.5799865722656,298.6460876464844,302.2524108886719,293.1499938964844,293.1499938964844,280.04998779296875,33969.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127121925354004,1.0,0.0,0.0,3.513645887374878,3.513668298721313,8.237763040597201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3330078125,0.0,1372.0650634765625,1895.4371337890625,0.0,2588.19189453125,0.8724081516265869,1.0,0.0,3.0,1.0,0.0
18003780,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9251206517219543,0.3550591468811035,0.3194925487041473,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9232673645019532,0.3534744381904602,0.3347120285034179,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9324874877929688,0.3625273704528808,0.2536071240901947,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.8858593106269836,0.3146770000457763,0.2982519567012787,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7734414339065552,0.2075618952512741,0.936985731124878,285.2207946777344,284.95001220703125,297.6670837402344,295.7056579589844,297.4974365234375,297.3727722167969,285.2247314453125,1.0,0.47495037317276,0.6319138407707214,0.6319138407707214,1.0,1.0,-2.572723627090454,1.0908726453781128,1.4818508625030518,0.5098291635513306,1.0,1.0,0.0,91.95610809326172,136.0,56164.03125,0.0,1370.7879638671875,1.0,280.0415344238281,283.79644775390625,298.6882629394531,302.2616882324219,293.1499938964844,293.1499938964844,279.75,28710.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069187998771667,1.0,0.0,0.0,3.570063591003418,3.570085525512696,8.504429160893778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7626953125,0.0,1392.6951904296875,1895.4371337890625,0.0,2534.84765625,0.8786619901657104,1.0,0.0,3.0,1.0,0.0
18003840,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9251206517219543,0.3550591468811035,0.3194925487041473,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9232673645019532,0.3534744381904602,0.3347120285034179,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9324874877929688,0.3625273704528808,0.2536071240901947,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.8858593106269836,0.3146770000457763,0.2982519567012787,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7734414339065552,0.2075618952512741,0.936985731124878,285.2207946777344,284.95001220703125,297.6670837402344,295.7056579589844,297.4974365234375,297.3727722167969,285.2247314453125,1.0,0.47495037317276,0.6319138407707214,0.6319138407707214,1.0,1.0,-2.572723627090454,1.0908726453781128,1.4818508625030518,0.5098291635513306,1.0,1.0,0.0,91.95610809326172,136.0,56164.03125,0.0,1370.7879638671875,1.0,280.0415344238281,283.79644775390625,298.6882629394531,302.2616882324219,293.1499938964844,293.1499938964844,279.75,28710.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069187998771667,1.0,0.0,0.0,3.570063591003418,3.570085525512696,8.504429160893778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7626953125,0.0,1392.6951904296875,1895.4371337890625,0.0,2534.84765625,0.8786619901657104,1.0,0.0,3.0,1.0,0.0
18003900,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9060954451560974,0.3562290072441101,0.3210290372371673,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9049383997917176,0.3552872538566589,0.336845189332962,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.913106083869934,0.364004373550415,0.2549740970134735,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8701029419898987,0.3164042234420776,0.3002902269363403,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7602153420448303,0.2088605016469955,0.944550395011902,285.1180725097656,284.95001220703125,297.69873046875,295.7252502441406,297.5113830566406,297.3736877441406,285.1087341308594,1.0,0.4821344912052154,0.6310567855834961,0.6310567855834961,1.0,1.0,-2.590317249298096,1.0983607769012451,1.491956353187561,0.5134649276733398,1.0,1.0,0.0,98.7364501953125,136.0,57552.21484375,0.0,1423.5078125,1.0,279.7987976074219,283.6565246582031,298.7688293457031,302.5362854003906,293.1499938964844,293.1499938964844,279.75,28919.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145313262939453,1.0,0.0,0.0,3.5819127559661865,3.581934928894043,8.56097699397651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1728515625,0.0,1406.7369384765625,1895.4371337890625,0.0,2604.98291015625,0.881596028804779,1.0,0.0,3.0,1.0,0.0
18003960,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8878293037414551,0.3568413257598877,0.3220606744289398,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8873524069786072,0.3566767573356628,0.3386137187480926,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.894504189491272,0.3649935722351074,0.2560206055641174,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8539638519287109,0.3177406191825866,0.3019975125789642,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7466911673545837,0.209847867488861,0.9509637951850892,285.0755615234375,284.95001220703125,297.731201171875,295.7455139160156,297.5233459472656,297.3705139160156,285.0756530761719,1.0,0.4894894063472748,0.6300210952758789,0.6300210952758789,1.0,1.0,-2.6047019958496094,1.1042201519012451,1.5004818439483645,0.5162206888198853,1.0,1.0,0.0,106.5178680419922,154.0,57998.7109375,0.0,1477.054443359375,1.0,279.7563171386719,283.6150817871094,298.78759765625,302.5523986816406,293.1499938964844,293.1499938964844,279.45001220703125,29107.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188269138336182,1.0,0.0,0.0,3.593567609786988,3.593589782714844,8.6167784729696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.30078125,0.0,1420.5120849609375,1895.4371337890625,0.0,2644.704833984375,0.8844528794288635,1.0,0.0,3.0,1.0,0.0
18004020,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8542343974113464,0.3571566939353943,0.3232167363166809,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550518751144409,0.3586411476135254,0.341364175081253,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8609333038330078,0.3660754561424255,0.2574549615383148,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8248823881149292,0.3196442127227783,0.3046800494194031,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7219836711883545,0.2111409902572631,0.9608780741691588,284.9070739746094,284.95001220703125,297.7987060546875,295.7879638671875,297.5441589355469,297.35711669921875,284.90728759765625,1.0,0.5042449831962585,0.6279497742652893,0.6279497742652893,1.0,1.0,-2.6262638568878174,1.112547516822815,1.513716220855713,0.5199438333511353,0.9410862922668456,0.9410862922668456,0.0,123.92243194580078,172.0,59629.69140625,0.0,1584.08251953125,1.0,279.4577941894531,283.4186096191406,298.8251037597656,302.7104797363281,293.1499938964844,293.1499938964844,279.1499938964844,31718.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286066651344299,1.0,0.0,0.0,3.599100112915039,3.5991227626800537,8.64333117078786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.09765625,0.0,1445.6875,1895.4371337890625,0.0,2735.478759765625,0.8887495398521423,1.0,0.0,3.0,1.0,0.0
18004080,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8542343974113464,0.3571566939353943,0.3232167363166809,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550518751144409,0.3586411476135254,0.341364175081253,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8609333038330078,0.3660754561424255,0.2574549615383148,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8248823881149292,0.3196442127227783,0.3046800494194031,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7219836711883545,0.2111409902572631,0.9608780741691588,284.9070739746094,284.95001220703125,297.7987060546875,295.7879638671875,297.5441589355469,297.35711669921875,284.90728759765625,1.0,0.5042449831962585,0.6279497742652893,0.6279497742652893,1.0,1.0,-2.6262638568878174,1.112547516822815,1.513716220855713,0.5199438333511353,0.9410862922668456,0.9410862922668456,0.0,123.92243194580078,172.0,59629.69140625,0.0,1584.08251953125,1.0,279.4577941894531,283.4186096191406,298.8251037597656,302.7104797363281,293.1499938964844,293.1499938964844,279.1499938964844,31718.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286066651344299,1.0,0.0,0.0,3.599100112915039,3.5991227626800537,8.64333117078786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.09765625,0.0,1445.6875,1895.4371337890625,0.0,2735.478759765625,0.8887495398521423,1.0,0.0,3.0,1.0,0.0
18004140,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.827335774898529,0.3570403158664703,0.3238101899623871,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8292114734649658,0.3600654602050781,0.3434831798076629,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8339645266532898,0.366616427898407,0.2583990395069122,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.799385666847229,0.3210135400295257,0.3067527413368225,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6990439891815186,0.2118707001209259,0.9679641723632812,284.8038635253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5639953613281,297.3398742675781,284.8082275390625,1.0,0.5186588764190674,0.6258784532546997,0.6258784532546997,1.0,1.0,-2.6416661739349365,1.1179836988449097,1.5236824750900269,0.5221540927886963,0.7876229882240295,0.7876229882240295,0.0,142.50979614257812,160.0,60590.703125,0.0,1689.2974853515625,1.0,279.1581726074219,283.297607421875,298.8528747558594,302.8070678710937,293.1499938964844,293.1499938964844,279.45001220703125,46040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347492218017578,1.0,0.0,0.0,3.4941647052764893,3.4941890239715576,8.146668051267625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.767578125,0.0,1438.5211181640625,1895.4371337890625,0.0,2792.698974609375,0.8830394744873047,1.0,0.0,3.0,1.0,0.0
18004200,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.827335774898529,0.3570403158664703,0.3238101899623871,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8292114734649658,0.3600654602050781,0.3434831798076629,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8339645266532898,0.366616427898407,0.2583990395069122,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.799385666847229,0.3210135400295257,0.3067527413368225,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6990439891815186,0.2118707001209259,0.9679641723632812,284.8038635253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5639953613281,297.3398742675781,284.8082275390625,1.0,0.5186588764190674,0.6258784532546997,0.6258784532546997,1.0,1.0,-2.6416661739349365,1.1179836988449097,1.5236824750900269,0.5221540927886963,0.7876229882240295,0.7876229882240295,0.0,142.50979614257812,160.0,60590.703125,0.0,1689.2974853515625,1.0,279.1581726074219,283.297607421875,298.8528747558594,302.8070678710937,293.1499938964844,293.1499938964844,279.45001220703125,46040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347492218017578,1.0,0.0,0.0,3.4941647052764893,3.4941890239715576,8.146668051267625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.767578125,0.0,1438.5211181640625,1895.4371337890625,0.0,2792.698974609375,0.8830394744873047,1.0,0.0,3.0,1.0,0.0
