time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8211777210235596,0.3585705757141113,0.3249397277832031,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8238147497177124,0.3625591099262237,0.3457126915454864,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8280125856399536,0.3684665262699127,0.2595524787902832,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7937291264533997,0.323319524526596,0.308842658996582,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6937350630760193,0.2131657302379608,0.9738203287124634,284.98663330078125,284.95001220703125,297.9426574707031,295.87957763671875,297.5911560058594,297.333251953125,284.9884338378906,1.0,0.5237454771995544,0.6239840388298035,0.6239840388298035,1.0,1.0,-2.656633853912353,1.123319387435913,1.5333143472671509,0.5243463516235352,0.8917255401611328,0.8917255401611328,0.0,148.5147247314453,148.0,60092.37890625,0.0,1738.086669921875,1.0,279.4418029785156,283.484375,298.8510437011719,302.6895446777344,293.1499938964844,293.1499938964844,279.75,35266.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825242280960083,1.0,0.0,0.0,3.550200700759888,3.550223588943481,8.410059990637819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.03125,0.0,1419.6053466796875,1895.4371337890625,0.0,2704.2021484375,0.882139265537262,1.0,0.0,3.0,1.0,0.0
18004320,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8211777210235596,0.3585705757141113,0.3249397277832031,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8238147497177124,0.3625591099262237,0.3457126915454864,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8280125856399536,0.3684665262699127,0.2595524787902832,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7937291264533997,0.323319524526596,0.308842658996582,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6937350630760193,0.2131657302379608,0.9738203287124634,284.98663330078125,284.95001220703125,297.9426574707031,295.87957763671875,297.5911560058594,297.333251953125,284.9884338378906,1.0,0.5237454771995544,0.6239840388298035,0.6239840388298035,1.0,1.0,-2.656633853912353,1.123319387435913,1.5333143472671509,0.5243463516235352,0.8917255401611328,0.8917255401611328,0.0,148.5147247314453,148.0,60092.37890625,0.0,1738.086669921875,1.0,279.4418029785156,283.484375,298.8510437011719,302.6895446777344,293.1499938964844,293.1499938964844,279.75,35266.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825242280960083,1.0,0.0,0.0,3.550200700759888,3.550223588943481,8.410059990637819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.03125,0.0,1419.6053466796875,1895.4371337890625,0.0,2704.2021484375,0.882139265537262,1.0,0.0,3.0,1.0,0.0
18004380,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8266980051994324,0.3611434400081634,0.3269204795360565,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8298986554145813,0.3659282922744751,0.348572701215744,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8337183594703674,0.3713065683841705,0.2612821161746979,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8002716302871704,0.3264279067516327,0.3114736974239349,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.6994287967681885,0.2150989025831222,0.9812127351760864,285.17724609375,284.95001220703125,298.0185852050781,295.9282531738281,297.62457275390625,297.3356628417969,285.1800537109375,1.0,0.5244219303131104,0.622089684009552,0.622089684009552,1.0,1.0,-2.676570177078247,1.1309053897857666,1.545664668083191,0.5277233719825745,1.0,1.0,0.0,146.10960388183594,136.0,59557.0625,0.0,1756.397216796875,1.0,279.7417907714844,283.6840209960937,298.9047546386719,302.69598388671875,293.1499938964844,293.1499938964844,279.45001220703125,29310.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182802796363831,1.0,0.0,0.0,3.607084274291992,3.607106685638428,8.681721510583884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.375,0.0,1436.478271484375,1895.4371337890625,0.0,2639.64453125,0.8877356648445129,1.0,0.0,3.0,1.0,0.0
18004440,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8266980051994324,0.3611434400081634,0.3269204795360565,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8298986554145813,0.3659282922744751,0.348572701215744,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8337183594703674,0.3713065683841705,0.2612821161746979,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8002716302871704,0.3264279067516327,0.3114736974239349,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.6994287967681885,0.2150989025831222,0.9812127351760864,285.17724609375,284.95001220703125,298.0185852050781,295.9282531738281,297.62457275390625,297.3356628417969,285.1800537109375,1.0,0.5244219303131104,0.622089684009552,0.622089684009552,1.0,1.0,-2.676570177078247,1.1309053897857666,1.545664668083191,0.5277233719825745,1.0,1.0,0.0,146.10960388183594,136.0,59557.0625,0.0,1756.397216796875,1.0,279.7417907714844,283.6840209960937,298.9047546386719,302.69598388671875,293.1499938964844,293.1499938964844,279.45001220703125,29310.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182802796363831,1.0,0.0,0.0,3.607084274291992,3.607106685638428,8.681721510583884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.375,0.0,1436.478271484375,1895.4371337890625,0.0,2639.64453125,0.8877356648445129,1.0,0.0,3.0,1.0,0.0
18004500,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.831767737865448,0.3621174097061157,0.3279069662094116,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8353051543235779,0.3674488961696625,0.3500348627567291,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8389676213264465,0.3725126087665558,0.2621692717075348,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8060363531112671,0.3278423249721527,0.3128189444541931,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7045429944992065,0.216007575392723,0.9850867390632628,285.0643920898437,284.95001220703125,298.05743408203125,295.9532165527344,297.64093017578125,297.33575439453125,285.0547790527344,1.0,0.5237318277359009,0.6211425065994263,0.6211425065994263,1.0,1.0,-2.686854600906372,1.1348167657852173,1.5520378351211548,0.5295349955558777,1.0,1.0,0.0,143.2262725830078,136.0,60870.58203125,0.0,1758.39404296875,1.0,279.4979248046875,283.537109375,298.9871520996094,302.9698486328125,293.1499938964844,293.1499938964844,279.45001220703125,29503.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247610926628113,1.0,0.0,0.0,3.6179370880126953,3.61795973777771,8.734042467040126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.0234375,0.0,1449.6087646484375,1895.4371337890625,0.0,2699.732666015625,0.8904270529747009,1.0,0.0,3.0,1.0,0.0
18004560,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.837009847164154,0.3625853359699249,0.3283812701702118,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.841041088104248,0.3685984015464782,0.3511257469654083,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8445082902908325,0.3732806444168091,0.2627294957637787,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8119205236434937,0.3289201557636261,0.313830018043518,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7098760008811951,0.2166778445243835,0.9878922700881958,285.01519775390625,284.95001220703125,298.0968017578125,295.978515625,297.6554260253906,297.33221435546875,285.0145874023437,1.0,0.5224103331565857,0.620188295841217,0.620188295841217,1.0,1.0,-2.694000720977783,1.1372647285461426,1.5567359924316406,0.5306001901626587,1.0,1.0,0.0,139.9660186767578,124.0,61222.6328125,0.0,1754.00634765625,1.0,279.4559936523437,283.4906005859375,299.0101013183594,302.9828491210937,293.1499938964844,293.1499938964844,279.1499938964844,29678.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827951967716217,1.0,0.0,0.0,3.628626346588135,3.628648996353149,8.785728482507693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.875,0.0,1462.4945068359375,1895.4371337890625,0.0,2729.388916015625,0.8930472135543823,1.0,0.0,3.0,1.0,0.0
18004620,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8489176630973816,0.3627805113792419,0.3284448087215423,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8541833162307739,0.3702467978000641,0.3525477647781372,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8571853041648865,0.3740781545639038,0.2632049024105072,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8244794607162476,0.3304705619812011,0.315150111913681,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7209539413452148,0.2175364196300506,0.9909380674362184,284.8534545898437,284.95001220703125,298.1770324707031,296.0300598144531,297.6817626953125,297.3197631835937,284.85400390625,1.0,0.5182666182518005,0.6182798147201538,0.6182798147201538,1.0,1.0,-2.701611280441284,1.139073371887207,1.5625377893447876,0.5310400724411011,0.8784799575805664,0.8784799575805664,0.0,132.39666748046875,112.0,62508.734375,0.0,1730.429931640625,1.0,279.1586608886719,283.3072204589844,299.0550231933594,303.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,36149.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353209495544434,1.0,0.0,0.0,3.601196527481079,3.60122013092041,8.653403256175807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5693359375,0.0,1480.6492919921875,1895.4371337890625,0.0,2798.031982421875,0.8944404125213623,1.0,0.0,3.0,1.0,0.0
18004680,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8489176630973816,0.3627805113792419,0.3284448087215423,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8541833162307739,0.3702467978000641,0.3525477647781372,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8571853041648865,0.3740781545639038,0.2632049024105072,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8244794607162476,0.3304705619812011,0.315150111913681,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7209539413452148,0.2175364196300506,0.9909380674362184,284.8534545898437,284.95001220703125,298.1770324707031,296.0300598144531,297.6817626953125,297.3197631835937,284.85400390625,1.0,0.5182666182518005,0.6182798147201538,0.6182798147201538,1.0,1.0,-2.701611280441284,1.139073371887207,1.5625377893447876,0.5310400724411011,0.8784799575805664,0.8784799575805664,0.0,132.39666748046875,112.0,62508.734375,0.0,1730.429931640625,1.0,279.1586608886719,283.3072204589844,299.0550231933594,303.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,36149.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353209495544434,1.0,0.0,0.0,3.601196527481079,3.60122013092041,8.653403256175807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5693359375,0.0,1480.6492919921875,1895.4371337890625,0.0,2798.031982421875,0.8944404125213623,1.0,0.0,3.0,1.0,0.0
18004740,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8671734929084778,0.3643731474876404,0.329041063785553,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8735868334770203,0.3727504312992096,0.3541815876960754,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8761836290359497,0.3759136199951172,0.2639036178588867,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8421106338500977,0.3327687084674835,0.3166269958019256,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7358642816543579,0.2188445329666137,0.993980586528778,285.0277709960937,284.95001220703125,298.2590026855469,296.0827331542969,297.7138977050781,297.31610107421875,285.029052734375,1.0,0.5129412412643433,0.6163713932037354,0.6163713932037354,1.0,1.0,-2.710552930831909,1.1415035724639893,1.56904935836792,0.5315217971801758,1.0,1.0,0.0,122.68304443359376,100.0,61843.93359375,0.0,1698.765625,1.0,279.4427795410156,283.4926147460937,299.0572204589844,303.0092163085937,293.1499938964844,293.1499938964844,279.1499938964844,30274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266726136207581,1.0,0.0,0.0,3.6479785442352295,3.6480014324188232,8.879690653884609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9287109375,0.0,1488.1025390625,1895.4371337890625,0.0,2717.4931640625,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
18004800,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8671734929084778,0.3643731474876404,0.329041063785553,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8735868334770203,0.3727504312992096,0.3541815876960754,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8761836290359497,0.3759136199951172,0.2639036178588867,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8421106338500977,0.3327687084674835,0.3166269958019256,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7358642816543579,0.2188445329666137,0.993980586528778,285.0277709960937,284.95001220703125,298.2590026855469,296.0827331542969,297.7138977050781,297.31610107421875,285.029052734375,1.0,0.5129412412643433,0.6163713932037354,0.6163713932037354,1.0,1.0,-2.710552930831909,1.1415035724639893,1.56904935836792,0.5315217971801758,1.0,1.0,0.0,122.68304443359376,100.0,61843.93359375,0.0,1698.765625,1.0,279.4427795410156,283.4926147460937,299.0572204589844,303.0092163085937,293.1499938964844,293.1499938964844,279.1499938964844,30274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266726136207581,1.0,0.0,0.0,3.6479785442352295,3.6480014324188232,8.879690653884609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9287109375,0.0,1488.1025390625,1895.4371337890625,0.0,2717.4931640625,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
18004860,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8919572234153748,0.3653921782970428,0.3298476338386535,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8995368480682373,0.3749200403690338,0.3560073971748352,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9016703367233276,0.3773360252380371,0.2647648155689239,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8658941388130188,0.3347688317298889,0.3182738721370697,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7557616829872131,0.2199857532978058,0.99765944480896,284.880126953125,284.95001220703125,298.3424377441406,296.1361999511719,297.74530029296875,297.3102111816406,284.8808288574219,1.0,0.5071295499801636,0.6146145462989807,0.6146145462989807,1.0,1.0,-2.7211577892303467,1.1447811126708984,1.5763767957687378,0.532569169998169,0.8917403221130371,0.8917403221130371,0.0,111.96649169921876,88.0,63182.0546875,0.0,1664.6395263671875,1.0,279.1571655273437,283.3207092285156,299.1544189453125,303.2582702636719,293.1499938964844,293.1499938964844,279.45001220703125,35682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335878849029541,1.0,0.0,0.0,3.626891851425171,3.626915693283081,8.777331572673575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2421875,0.0,1505.2498779296875,1895.4371337890625,0.0,2781.869873046875,0.8996636271476746,1.0,0.0,3.0,1.0,0.0
18004920,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8919572234153748,0.3653921782970428,0.3298476338386535,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8995368480682373,0.3749200403690338,0.3560073971748352,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9016703367233276,0.3773360252380371,0.2647648155689239,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8658941388130188,0.3347688317298889,0.3182738721370697,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7557616829872131,0.2199857532978058,0.99765944480896,284.880126953125,284.95001220703125,298.3424377441406,296.1361999511719,297.74530029296875,297.3102111816406,284.8808288574219,1.0,0.5071295499801636,0.6146145462989807,0.6146145462989807,1.0,1.0,-2.7211577892303467,1.1447811126708984,1.5763767957687378,0.532569169998169,0.8917403221130371,0.8917403221130371,0.0,111.96649169921876,88.0,63182.0546875,0.0,1664.6395263671875,1.0,279.1571655273437,283.3207092285156,299.1544189453125,303.2582702636719,293.1499938964844,293.1499938964844,279.45001220703125,35682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335878849029541,1.0,0.0,0.0,3.626891851425171,3.626915693283081,8.777331572673575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2421875,0.0,1505.2498779296875,1895.4371337890625,0.0,2781.869873046875,0.8996636271476746,1.0,0.0,3.0,1.0,0.0
18004980,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.926680028438568,0.3672998547554016,0.3307382762432098,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9364886283874512,0.3776628077030182,0.3578507006168365,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9383088946342468,0.3794317245483398,0.265643447637558,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.898059070110321,0.3372707664966583,0.3199212849140167,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7829711437225342,0.2214451283216476,1.0011959075927734,285.0574035644531,284.95001220703125,298.4270935058594,296.19024658203125,297.7802734375,297.30963134765625,285.0591125488281,1.0,0.5009076595306396,0.6128576397895813,0.6128576397895813,1.0,1.0,-2.7317211627960205,1.1480507850646973,1.5836703777313232,0.5333564877510071,1.0,1.0,0.0,100.60749053955078,76.0,62516.05859375,0.0,1627.185302734375,1.0,279.4429931640625,283.50885009765625,299.1672058105469,303.16168212890625,293.1499938964844,293.1499938964844,279.1499938964844,30347.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257551789283752,1.0,0.0,0.0,3.672420501708984,3.672443628311157,8.999079454952152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1708984375,0.0,1515.705322265625,1895.4371337890625,0.0,2708.966796875,0.9037132263183594,1.0,0.0,3.0,1.0,0.0
18005040,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.926680028438568,0.3672998547554016,0.3307382762432098,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9364886283874512,0.3776628077030182,0.3578507006168365,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9383088946342468,0.3794317245483398,0.265643447637558,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.898059070110321,0.3372707664966583,0.3199212849140167,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7829711437225342,0.2214451283216476,1.0011959075927734,285.0574035644531,284.95001220703125,298.4270935058594,296.19024658203125,297.7802734375,297.30963134765625,285.0591125488281,1.0,0.5009076595306396,0.6128576397895813,0.6128576397895813,1.0,1.0,-2.7317211627960205,1.1480507850646973,1.5836703777313232,0.5333564877510071,1.0,1.0,0.0,100.60749053955078,76.0,62516.05859375,0.0,1627.185302734375,1.0,279.4429931640625,283.50885009765625,299.1672058105469,303.16168212890625,293.1499938964844,293.1499938964844,279.1499938964844,30347.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257551789283752,1.0,0.0,0.0,3.672420501708984,3.672443628311157,8.999079454952152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1708984375,0.0,1515.705322265625,1895.4371337890625,0.0,2708.966796875,0.9037132263183594,1.0,0.0,3.0,1.0,0.0
18005100,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9503289461135864,0.3681012392044067,0.3314315974712372,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9599680304527284,0.3789549469947815,0.3589659631252289,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.961370289325714,0.3803753852844238,0.2662466168403625,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.920217990875244,0.3384532034397125,0.3209190368652344,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8009475469589233,0.2221497446298599,1.0035772323608398,284.9376220703125,284.95001220703125,298.46978759765625,296.2174072265625,297.797607421875,297.30889892578125,284.92877197265625,1.0,0.4978219270706177,0.6119792461395264,0.6119792461395264,1.0,1.0,-2.738683223724365,1.1504346132278442,1.588248610496521,0.5341820120811462,0.9619200825691224,0.9619200825691224,0.0,94.6510238647461,76.0,63766.05078125,0.0,1609.470703125,1.0,279.197021484375,283.3583374023437,299.2440185546875,303.4216003417969,293.1499938964844,293.1499938964844,279.1499938964844,31251.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831091046333313,1.0,0.0,0.0,3.676950693130493,3.676974058151245,9.021295568345522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6943359375,0.0,1527.56591796875,1895.4371337890625,0.0,2758.604736328125,0.9057186841964722,1.0,0.0,3.0,1.0,0.0
18005160,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9729921221733092,0.3684747517108917,0.3316900134086609,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9818048477172852,0.3799359202384949,0.359772115945816,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9827173948287964,0.3809541165828705,0.2665766775608063,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9454119205474854,0.3393505811691284,0.3216389715671539,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8194143772125244,0.222648948431015,1.0050971508026123,284.9029541015625,284.95001220703125,298.5126953125,296.24462890625,297.81329345703125,297.3053283691406,284.9031982421875,1.0,0.4945992231369018,0.6110563278198242,0.6110563278198242,1.0,1.0,-2.7430553436279297,1.151583552360535,1.591471791267395,0.5343610644340515,0.9264703989028932,0.9264703989028932,0.0,89.033447265625,94.0,63968.52734375,0.0,1589.5189208984375,1.0,279.1570129394531,283.3279724121094,299.2649841308594,303.4192199707031,293.1499938964844,293.1499938964844,278.8500061035156,33871.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330404162406921,1.0,0.0,0.0,3.66616439819336,3.6661882400512695,8.968445399659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.146484375,0.0,1535.233642578125,1895.4371337890625,0.0,2776.76708984375,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
18005220,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.971625566482544,0.3688062727451324,0.332089900970459,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9814693331718444,0.3815216422080993,0.3613734841346741,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9817558526992798,0.3816887736320495,0.2671754658222198,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9450244307518004,0.3407815396785736,0.3230956196784973,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.8188768625259399,0.2233280092477798,1.008642315864563,284.8121643066406,284.95001220703125,298.59893798828125,296.2991027832031,297.8431701660156,297.29522705078125,284.8163452148437,1.0,0.4971055686473846,0.6092105507850647,0.6092105507850647,1.0,1.0,-2.752188205718994,1.154051423072815,1.5981367826461792,0.5346561670303345,0.7810444831848145,0.7810444831848145,0.0,89.80501556396484,112.0,64792.2734375,0.0,1606.3173828125,1.0,278.8577575683594,283.2197570800781,299.3120422363281,303.5362548828125,293.1499938964844,293.1499938964844,279.1499938964844,48967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379647135734558,1.0,0.0,0.0,3.546051502227783,3.546076774597168,8.390413768211147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.8134765625,0.0,1514.8270263671875,1895.4371337890625,0.0,2822.70556640625,0.8980557918548584,1.0,0.0,3.0,1.0,0.0
18005280,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.971625566482544,0.3688062727451324,0.332089900970459,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9814693331718444,0.3815216422080993,0.3613734841346741,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9817558526992798,0.3816887736320495,0.2671754658222198,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9450244307518004,0.3407815396785736,0.3230956196784973,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.8188768625259399,0.2233280092477798,1.008642315864563,284.8121643066406,284.95001220703125,298.59893798828125,296.2991027832031,297.8431701660156,297.29522705078125,284.8163452148437,1.0,0.4971055686473846,0.6092105507850647,0.6092105507850647,1.0,1.0,-2.752188205718994,1.154051423072815,1.5981367826461792,0.5346561670303345,0.7810444831848145,0.7810444831848145,0.0,89.80501556396484,112.0,64792.2734375,0.0,1606.3173828125,1.0,278.8577575683594,283.2197570800781,299.3120422363281,303.5362548828125,293.1499938964844,293.1499938964844,279.1499938964844,48967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379647135734558,1.0,0.0,0.0,3.546051502227783,3.546076774597168,8.390413768211147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.8134765625,0.0,1514.8270263671875,1895.4371337890625,0.0,2822.70556640625,0.8980557918548584,1.0,0.0,3.0,1.0,0.0
18005340,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9467910528182985,0.3706116676330566,0.3335626721382141,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.958889365196228,0.3840821087360382,0.3637559711933136,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.958591639995575,0.3835760354995727,0.2684318721294403,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9191308617591858,0.3430625796318054,0.3252498209476471,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7993764281272888,0.2245147824287414,1.0144110918045044,284.9926452636719,284.95001220703125,298.6855773925781,296.3534240722656,297.87841796875,297.2940368652344,284.9945678710937,1.0,0.5044763684272766,0.6073647737503052,0.6073647737503052,1.0,1.0,-2.7678418159484863,1.1594799757003784,1.6083619594573977,0.5363593697547913,0.8886744379997253,0.8886744379997253,0.0,97.21234130859376,130.0,64319.234375,0.0,1664.063232421875,1.0,279.142333984375,283.4044189453125,299.3257141113281,303.4351501464844,293.1499938964844,293.1499938964844,279.45001220703125,36694.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288272023200989,1.0,0.0,0.0,3.604190587997437,3.604214429855346,8.667798283568118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1533203125,0.0,1487.928466796875,1895.4371337890625,0.0,2737.53076171875,0.8959196209907532,1.0,0.0,3.0,1.0,0.0
18005400,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9467910528182985,0.3706116676330566,0.3335626721382141,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.958889365196228,0.3840821087360382,0.3637559711933136,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.958591639995575,0.3835760354995727,0.2684318721294403,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9191308617591858,0.3430625796318054,0.3252498209476471,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7993764281272888,0.2245147824287414,1.0144110918045044,284.9926452636719,284.95001220703125,298.6855773925781,296.3534240722656,297.87841796875,297.2940368652344,284.9945678710937,1.0,0.5044763684272766,0.6073647737503052,0.6073647737503052,1.0,1.0,-2.7678418159484863,1.1594799757003784,1.6083619594573977,0.5363593697547913,0.8886744379997253,0.8886744379997253,0.0,97.21234130859376,130.0,64319.234375,0.0,1664.063232421875,1.0,279.142333984375,283.4044189453125,299.3257141113281,303.4351501464844,293.1499938964844,293.1499938964844,279.45001220703125,36694.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288272023200989,1.0,0.0,0.0,3.604190587997437,3.604214429855346,8.667798283568118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1533203125,0.0,1487.928466796875,1895.4371337890625,0.0,2737.53076171875,0.8959196209907532,1.0,0.0,3.0,1.0,0.0
18005460,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9144020080566406,0.3732838928699493,0.3361670970916748,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9273088574409484,0.3873433172702789,0.3670779168605804,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9264339804649352,0.3862506449222564,0.270466685295105,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8903557062149048,0.3459751904010772,0.3282602727413177,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.775265097618103,0.2261632829904556,1.0232253074645996,285.186279296875,284.95001220703125,298.7723693847656,296.4073486328125,297.91766357421875,297.2995910644531,285.1896057128906,1.0,0.5151809453964233,0.6054723262786865,0.6054723262786865,1.0,1.0,-2.791614055633545,1.1685137748718262,1.6231003999710083,0.5399509072303772,1.0,1.0,0.0,108.29278564453124,148.0,63845.0625,0.0,1752.1524658203125,1.0,279.4418029785156,283.6060791015625,299.3868103027344,303.4526672363281,293.1499938964844,293.1499938964844,279.1499938964844,30211.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225802779197693,1.0,0.0,0.0,3.6602494716644287,3.6602723598480233,8.939529152485193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.8671875,0.0,1501.1712646484375,1895.4371337890625,0.0,2679.490234375,0.9008370041847228,1.0,0.0,3.0,1.0,0.0
18005520,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9144020080566406,0.3732838928699493,0.3361670970916748,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9273088574409484,0.3873433172702789,0.3670779168605804,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9264339804649352,0.3862506449222564,0.270466685295105,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8903557062149048,0.3459751904010772,0.3282602727413177,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.775265097618103,0.2261632829904556,1.0232253074645996,285.186279296875,284.95001220703125,298.7723693847656,296.4073486328125,297.91766357421875,297.2995910644531,285.1896057128906,1.0,0.5151809453964233,0.6054723262786865,0.6054723262786865,1.0,1.0,-2.791614055633545,1.1685137748718262,1.6231003999710083,0.5399509072303772,1.0,1.0,0.0,108.29278564453124,148.0,63845.0625,0.0,1752.1524658203125,1.0,279.4418029785156,283.6060791015625,299.3868103027344,303.4526672363281,293.1499938964844,293.1499938964844,279.1499938964844,30211.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225802779197693,1.0,0.0,0.0,3.6602494716644287,3.6602723598480233,8.939529152485193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.8671875,0.0,1501.1712646484375,1895.4371337890625,0.0,2679.490234375,0.9008370041847228,1.0,0.0,3.0,1.0,0.0
18005580,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8827579021453857,0.3746283650398254,0.3383441567420959,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.894414484500885,0.3897277116775512,0.370201826095581,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8931362628936768,0.3878794312477112,0.2722935080528259,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8612539172172546,0.3480916619300842,0.3311050832271576,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7504004836082458,0.2272768020629882,1.0318301916122437,285.0368347167969,284.95001220703125,298.8590087890625,296.46063232421875,297.95196533203125,297.2969665527344,285.0363464355469,1.0,0.5276366472244263,0.6035798192024231,0.6035798192024231,1.0,1.0,-2.813950300216675,1.1768076419830322,1.637142539024353,0.543351948261261,1.0,1.0,0.0,122.79701232910156,166.0,65614.3125,0.0,1855.8680419921875,1.0,279.1577453613281,283.4222717285156,299.48785400390625,303.74346923828125,293.1499938964844,293.1499938964844,278.8500061035156,30511.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314617276191711,1.0,0.0,0.0,3.679240703582764,3.679264068603516,9.032536354425248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.4501953125,0.0,1524.5521240234375,1895.4371337890625,0.0,2762.05712890625,0.905454397201538,1.0,0.0,3.0,1.0,0.0
18005640,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8827579021453857,0.3746283650398254,0.3383441567420959,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.894414484500885,0.3897277116775512,0.370201826095581,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8931362628936768,0.3878794312477112,0.2722935080528259,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8612539172172546,0.3480916619300842,0.3311050832271576,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7504004836082458,0.2272768020629882,1.0318301916122437,285.0368347167969,284.95001220703125,298.8590087890625,296.46063232421875,297.95196533203125,297.2969665527344,285.0363464355469,1.0,0.5276366472244263,0.6035798192024231,0.6035798192024231,1.0,1.0,-2.813950300216675,1.1768076419830322,1.637142539024353,0.543351948261261,1.0,1.0,0.0,122.79701232910156,166.0,65614.3125,0.0,1855.8680419921875,1.0,279.1577453613281,283.4222717285156,299.48785400390625,303.74346923828125,293.1499938964844,293.1499938964844,278.8500061035156,30511.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314617276191711,1.0,0.0,0.0,3.679240703582764,3.679264068603516,9.032536354425248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.4501953125,0.0,1524.5521240234375,1895.4371337890625,0.0,2762.05712890625,0.905454397201538,1.0,0.0,3.0,1.0,0.0
18005700,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8672918677330017,0.3747155368328094,0.3389040827751159,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8790035247802734,0.3904658854007721,0.3713639676570892,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8774447441101074,0.3881724178791046,0.2728582620620727,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8471537828445435,0.3487253785133362,0.3321602046489715,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7384234070777893,0.2275015413761139,1.0348749160766602,284.90386962890625,284.95001220703125,298.9021911621094,296.4869384765625,297.96649169921875,297.2914733886719,284.89581298828125,1.0,0.534023642539978,0.6026335954666138,0.6026335954666138,1.0,1.0,-2.821630477905273,1.179348111152649,1.642282485961914,0.5442280769348145,0.9450801610946656,0.9450801610946656,0.0,131.1728515625,166.0,66907.171875,0.0,1908.202392578125,1.0,278.8999938964844,283.260986328125,299.5322265625,303.94244384765625,293.1499938964844,293.1499938964844,278.8500061035156,31913.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370009660720825,1.0,0.0,0.0,3.6804358959198,3.680459499359131,9.038405437422624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.2939453125,0.0,1536.46142578125,1895.4371337890625,0.0,2813.708740234375,0.9072253704071044,1.0,0.0,3.0,1.0,0.0
18005760,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8527234196662903,0.3745616674423218,0.3391490578651428,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8644148111343384,0.3909886479377746,0.3722628057003021,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8625834584236145,0.3882258534431457,0.2732001543045044,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8339639902114868,0.3491512835025787,0.3329688310623169,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7270820140838623,0.2275436818599701,1.0369977951049805,284.8754577636719,284.95001220703125,298.9452209472656,296.51300048828125,297.9797058105469,297.2840576171875,284.87628173828125,1.0,0.5403663516044617,0.6015110611915588,0.6015110611915588,1.0,1.0,-2.826942443847656,1.1806360483169556,1.646306395530701,0.5443613529205322,0.903649091720581,0.903649091720581,0.0,140.0690460205078,184.0,67089.90625,0.0,1959.5218505859373,1.0,278.8573913574219,283.2359313964844,299.5369567871094,303.9072265625,293.1499938964844,293.1499938964844,278.54998779296875,35375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384283185005188,1.0,0.0,0.0,3.661998987197876,3.662023067474365,8.948077265813481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.8955078125,0.0,1541.8690185546875,1895.4371337890625,0.0,2827.034423828125,0.9071547985076904,1.0,0.0,3.0,1.0,0.0
18005820,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8283222913742065,0.3742973506450653,0.3395296335220337,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8399478793144226,0.3919416666030884,0.373864084482193,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8376424312591553,0.3882425129413605,0.273730456829071,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8110019564628601,0.3498739302158355,0.3343707621097564,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.706072211265564,0.2274458855390548,1.04010272026062,284.809814453125,284.95001220703125,299.03076171875,296.56427001953125,298.005859375,297.2694091796875,284.8141174316406,1.0,0.5529025793075562,0.599265992641449,0.599265992641449,1.0,1.0,-2.8353796005249023,1.1821506023406982,1.6532288789749146,0.544120728969574,0.7642468810081482,0.7642468810081482,0.0,158.34104919433594,172.0,67732.78125,0.0,2061.4541015625,1.0,278.5579528808594,283.1518859863281,299.572509765625,303.99395751953125,293.1499938964844,293.1499938964844,278.8500061035156,51997.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842059850692749,1.0,0.0,0.0,3.519803762435913,3.519829511642456,8.266662234746036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.794921875,0.0,1508.5086669921875,1895.4371337890625,0.0,2860.966552734375,0.896206259727478,1.0,0.0,3.0,1.0,0.0
18005880,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8283222913742065,0.3742973506450653,0.3395296335220337,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8399478793144226,0.3919416666030884,0.373864084482193,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8376424312591553,0.3882425129413605,0.273730456829071,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8110019564628601,0.3498739302158355,0.3343707621097564,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.706072211265564,0.2274458855390548,1.04010272026062,284.809814453125,284.95001220703125,299.03076171875,296.56427001953125,298.005859375,297.2694091796875,284.8141174316406,1.0,0.5529025793075562,0.599265992641449,0.599265992641449,1.0,1.0,-2.8353796005249023,1.1821506023406982,1.6532288789749146,0.544120728969574,0.7642468810081482,0.7642468810081482,0.0,158.34104919433594,172.0,67732.78125,0.0,2061.4541015625,1.0,278.5579528808594,283.1518859863281,299.572509765625,303.99395751953125,293.1499938964844,293.1499938964844,278.8500061035156,51997.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842059850692749,1.0,0.0,0.0,3.519803762435913,3.519829511642456,8.266662234746036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.794921875,0.0,1508.5086669921875,1895.4371337890625,0.0,2860.966552734375,0.896206259727478,1.0,0.0,3.0,1.0,0.0
18005940,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8236024975776672,0.3759073913097381,0.3406902551651001,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8355650901794434,0.3941463232040405,0.3757842481136322,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8327609300613403,0.3896654844284057,0.2745781540870666,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8064011931419373,0.351660817861557,0.335943728685379,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7012773752212524,0.2280536293983459,1.042694330215454,284.9787902832031,284.95001220703125,299.1153564453125,296.6141357421875,298.0388488769531,297.267333984375,284.9804992675781,1.0,0.5565657615661621,0.5970209240913391,0.5970209240913391,1.0,1.0,-2.845102548599243,1.1842012405395508,1.6609013080596924,0.544136643409729,0.8593409657478333,0.8593409657478333,0.0,163.42218017578125,160.0,67135.515625,0.0,2102.1591796875,1.0,278.8420715332031,283.32720947265625,299.5860290527344,303.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,39034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330006003379822,1.0,0.0,0.0,3.5749998092651367,3.575023651123047,8.527964041604719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.208984375,0.0,1473.5518798828125,1895.4371337890625,0.0,2776.39599609375,0.8922518491744995,1.0,0.0,3.0,1.0,0.0
18006000,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8236024975776672,0.3759073913097381,0.3406902551651001,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8355650901794434,0.3941463232040405,0.3757842481136322,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8327609300613403,0.3896654844284057,0.2745781540870666,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8064011931419373,0.351660817861557,0.335943728685379,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7012773752212524,0.2280536293983459,1.042694330215454,284.9787902832031,284.95001220703125,299.1153564453125,296.6141357421875,298.0388488769531,297.267333984375,284.9804992675781,1.0,0.5565657615661621,0.5970209240913391,0.5970209240913391,1.0,1.0,-2.845102548599243,1.1842012405395508,1.6609013080596924,0.544136643409729,0.8593409657478333,0.8593409657478333,0.0,163.42218017578125,160.0,67135.515625,0.0,2102.1591796875,1.0,278.8420715332031,283.32720947265625,299.5860290527344,303.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,39034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330006003379822,1.0,0.0,0.0,3.5749998092651367,3.575023651123047,8.527964041604719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.208984375,0.0,1473.5518798828125,1895.4371337890625,0.0,2776.39599609375,0.8922518491744995,1.0,0.0,3.0,1.0,0.0
18006060,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8295494318008423,0.3785344064235687,0.3427072465419769,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8418784141540527,0.397171288728714,0.3783107101917267,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8385556936264038,0.3919671773910522,0.2759348750114441,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8126610517501831,0.3541813492774963,0.338013619184494,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7065442800521851,0.2292777597904205,1.046833038330078,285.1463317871094,284.95001220703125,299.1987609863281,296.66241455078125,298.076416015625,297.2738037109375,285.1481018066406,1.0,0.5562176704406738,0.5950605273246765,0.5950605273246765,1.0,1.0,-2.859652519226074,1.188685655593872,1.670966863632202,0.5454950928688049,1.0,1.0,0.0,160.22686767578125,148.0,66572.328125,0.0,2110.891845703125,1.0,279.1419372558594,283.5044860839844,299.6419677734375,303.892822265625,293.1499938964844,293.1499938964844,278.8500061035156,29925.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268629908561707,1.0,0.0,0.0,3.6445870399475098,3.644609928131104,8.86318730408675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.876953125,0.0,1481.771484375,1895.4371337890625,0.0,2719.26318359375,0.8969305157661438,1.0,0.0,3.0,1.0,0.0
