time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8295494318008423,0.3785344064235687,0.3427072465419769,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8418784141540527,0.397171288728714,0.3783107101917267,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8385556936264038,0.3919671773910522,0.2759348750114441,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8126610517501831,0.3541813492774963,0.338013619184494,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7065442800521851,0.2292777597904205,1.046833038330078,285.1463317871094,284.95001220703125,299.1987609863281,296.66241455078125,298.076416015625,297.2738037109375,285.1481018066406,1.0,0.5562176704406738,0.5950605273246765,0.5950605273246765,1.0,1.0,-2.859652519226074,1.188685655593872,1.670966863632202,0.5454950928688049,1.0,1.0,0.0,160.22686767578125,148.0,66572.328125,0.0,2110.891845703125,1.0,279.1419372558594,283.5044860839844,299.6419677734375,303.892822265625,293.1499938964844,293.1499938964844,278.8500061035156,29925.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268629908561707,1.0,0.0,0.0,3.6445870399475098,3.644609928131104,8.86318730408675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.876953125,0.0,1481.771484375,1895.4371337890625,0.0,2719.26318359375,0.8969305157661438,1.0,0.0,3.0,1.0,0.0
18006180,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8394649028778076,0.3798824250698089,0.3440895676612854,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.852613091468811,0.3993679881095886,0.3804211616516113,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8486135005950928,0.3932617306709289,0.2769117057323456,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8227501511573792,0.3559569418430328,0.3397010266780853,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7154892086982727,0.2300814539194107,1.0500236749649048,284.9817810058594,284.95001220703125,299.2806396484375,296.7088317871094,298.1083068847656,297.27197265625,284.9806823730469,1.0,0.5534157156944275,0.5931001901626587,0.5931001901626587,1.0,1.0,-2.870898723602295,1.1916170120239258,1.6792815923690796,0.5462122559547424,0.986470103263855,0.986470103263855,0.0,153.64361572265625,136.0,68157.9296875,0.0,2097.529052734375,1.0,278.8578491210937,283.31085205078125,299.7321472167969,304.16363525390625,293.1499938964844,293.1499938964844,278.54998779296875,30758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348517417907715,1.0,0.0,0.0,3.660593271255493,3.660616397857666,8.941208307078341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.0419921875,0.0,1505.6533203125,1895.4371337890625,0.0,2793.655029296875,0.901517689228058,1.0,0.0,3.0,1.0,0.0
18006240,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8394649028778076,0.3798824250698089,0.3440895676612854,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.852613091468811,0.3993679881095886,0.3804211616516113,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8486135005950928,0.3932617306709289,0.2769117057323456,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8227501511573792,0.3559569418430328,0.3397010266780853,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7154892086982727,0.2300814539194107,1.0500236749649048,284.9817810058594,284.95001220703125,299.2806396484375,296.7088317871094,298.1083068847656,297.27197265625,284.9806823730469,1.0,0.5534157156944275,0.5931001901626587,0.5931001901626587,1.0,1.0,-2.870898723602295,1.1916170120239258,1.6792815923690796,0.5462122559547424,0.986470103263855,0.986470103263855,0.0,153.64361572265625,136.0,68157.9296875,0.0,2097.529052734375,1.0,278.8578491210937,283.31085205078125,299.7321472167969,304.16363525390625,293.1499938964844,293.1499938964844,278.54998779296875,30758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348517417907715,1.0,0.0,0.0,3.660593271255493,3.660616397857666,8.941208307078341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.0419921875,0.0,1505.6533203125,1895.4371337890625,0.0,2793.655029296875,0.901517689228058,1.0,0.0,3.0,1.0,0.0
18006300,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8449060320854187,0.3800331950187683,0.3442377746105194,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8586575388908386,0.4000668823719024,0.381054937839508,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8542359471321106,0.3934437036514282,0.2770359814167022,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8282214403152466,0.3564722537994385,0.3401540517807007,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7201413512229919,0.2302148044109344,1.0503144264221191,284.8486328125,284.95001220703125,299.3209533691406,296.73126220703125,298.12158203125,297.26715087890625,284.8416748046875,1.0,0.5512372255325317,0.5921199917793274,0.5921199917793274,1.0,1.0,-2.8728859424591064,1.1914278268814087,1.6814582347869873,0.5457074046134949,0.8882846832275391,0.8882846832275391,0.0,149.81820678710938,136.0,69250.9375,0.0,2082.114501953125,1.0,278.6000061035156,283.1539001464844,299.7710266113281,304.3485107421875,293.1499938964844,293.1499938964844,278.54998779296875,34433.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397547602653503,1.0,0.0,0.0,3.645615100860596,3.645638704299927,8.868188388078124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.1337890625,0.0,1516.5860595703125,1895.4371337890625,0.0,2839.423828125,0.9022271037101746,1.0,0.0,3.0,1.0,0.0
18006360,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8507263660430908,0.3800377249717712,0.3441000878810882,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8651707172393799,0.4006286263465881,0.3814465999603271,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8602807521820068,0.3934706151485443,0.2769556939601898,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8340334892272949,0.3568525612354278,0.3403786718845367,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7249505519866943,0.2302334904670715,1.049779176712036,284.8349609375,284.95001220703125,299.3607788085937,296.7531433105469,298.1337890625,297.2610778808594,284.8367919921875,1.0,0.5486208200454712,0.5910888314247131,0.5910888314247131,1.0,1.0,-2.8727240562438965,1.190210223197937,1.6825138330459597,0.5446353554725647,0.8407501578330994,0.8407501578330994,0.0,145.72630310058594,124.0,69190.0625,0.0,2061.802490234375,1.0,278.5576477050781,283.145751953125,299.77056884765625,304.2906494140625,293.1499938964844,293.1499938964844,278.8500061035156,40359.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404702544212341,1.0,0.0,0.0,3.6026885509490967,3.602712869644165,8.660574621899286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.7080078125,0.0,1513.3643798828125,1895.4371337890625,0.0,2846.109375,0.8998327255249023,1.0,0.0,3.0,1.0,0.0
18006420,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8680000901222229,0.3816911876201629,0.3447352349758148,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8837383985519409,0.4028831124305725,0.3828212022781372,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8779129981994629,0.3948293030261993,0.2773119807243347,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8505938053131104,0.3586174249649048,0.3413300812244415,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7383989691734314,0.2309336811304092,1.0500023365020752,285.0004272460937,284.95001220703125,299.4389038085937,296.795166015625,298.16461181640625,297.2608642578125,285.0013427734375,1.0,0.5428327322006226,0.5890264511108398,0.5890264511108398,1.0,1.0,-2.876969575881958,1.189833641052246,1.687135934829712,0.5433232188224792,0.9469482898712158,0.9469482898712158,0.0,135.63282775878906,112.0,68400.8359375,0.0,2019.3564453125,1.0,278.8427429199219,283.3226013183594,299.7715148925781,304.1590270996094,293.1499938964844,293.1499938964844,278.54998779296875,32943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324307203292847,1.0,0.0,0.0,3.6478021144866943,3.6478257179260254,8.878832318259811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9794921875,0.0,1507.86669921875,1895.4371337890625,0.0,2771.084716796875,0.9012248516082764,1.0,0.0,3.0,1.0,0.0
18006480,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8680000901222229,0.3816911876201629,0.3447352349758148,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8837383985519409,0.4028831124305725,0.3828212022781372,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8779129981994629,0.3948293030261993,0.2773119807243347,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8505938053131104,0.3586174249649048,0.3413300812244415,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7383989691734314,0.2309336811304092,1.0500023365020752,285.0004272460937,284.95001220703125,299.4389038085937,296.795166015625,298.16461181640625,297.2608642578125,285.0013427734375,1.0,0.5428327322006226,0.5890264511108398,0.5890264511108398,1.0,1.0,-2.876969575881958,1.189833641052246,1.687135934829712,0.5433232188224792,0.9469482898712158,0.9469482898712158,0.0,135.63282775878906,112.0,68400.8359375,0.0,2019.3564453125,1.0,278.8427429199219,283.3226013183594,299.7715148925781,304.1590270996094,293.1499938964844,293.1499938964844,278.54998779296875,32943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324307203292847,1.0,0.0,0.0,3.6478021144866943,3.6478257179260254,8.878832318259811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9794921875,0.0,1507.86669921875,1895.4371337890625,0.0,2771.084716796875,0.9012248516082764,1.0,0.0,3.0,1.0,0.0
18006540,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8907188773155212,0.382738322019577,0.3455497324466705,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.907783031463623,0.4047687947750091,0.3843661248683929,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9009057283401488,0.395745187997818,0.2778072655200958,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8724840879440308,0.360055536031723,0.3424358963966369,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7561155557632446,0.2314704954624176,1.0509026050567627,284.8742980957031,284.95001220703125,299.51470947265625,296.8345947265625,298.1923828125,297.2573547363281,284.8758239746094,1.0,0.5366693735122681,0.5869640707969666,0.5869640707969666,1.0,1.0,-2.8828186988830566,1.1901180744171145,1.6927006244659424,0.5424937009811401,0.836700439453125,0.836700439453125,0.0,124.69670867919922,100.0,69438.375,0.0,1975.2490234375,1.0,278.5572204589844,283.1750793457031,299.847412109375,304.3741760253906,293.1499938964844,293.1499938964844,278.8500061035156,41111.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380628228187561,1.0,0.0,0.0,3.5928635597229004,3.5928878784179688,8.613402542323456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.11328125,0.0,1508.169921875,1895.4371337890625,0.0,2823.621826171875,0.8986185193061829,1.0,0.0,3.0,1.0,0.0
18006600,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8907188773155212,0.382738322019577,0.3455497324466705,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.907783031463623,0.4047687947750091,0.3843661248683929,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9009057283401488,0.395745187997818,0.2778072655200958,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8724840879440308,0.360055536031723,0.3424358963966369,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7561155557632446,0.2314704954624176,1.0509026050567627,284.8742980957031,284.95001220703125,299.51470947265625,296.8345947265625,298.1923828125,297.2573547363281,284.8758239746094,1.0,0.5366693735122681,0.5869640707969666,0.5869640707969666,1.0,1.0,-2.8828186988830566,1.1901180744171145,1.6927006244659424,0.5424937009811401,0.836700439453125,0.836700439453125,0.0,124.69670867919922,100.0,69438.375,0.0,1975.2490234375,1.0,278.5572204589844,283.1750793457031,299.847412109375,304.3741760253906,293.1499938964844,293.1499938964844,278.8500061035156,41111.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380628228187561,1.0,0.0,0.0,3.5928635597229004,3.5928878784179688,8.613402542323456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.11328125,0.0,1508.169921875,1895.4371337890625,0.0,2823.621826171875,0.8986185193061829,1.0,0.0,3.0,1.0,0.0
18006660,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9217309951782228,0.384716272354126,0.3465282618999481,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9420260190963744,0.4073092341423034,0.3860238790512085,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9334168434143066,0.3973972499370575,0.2783899009227752,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9014838337898254,0.3620659112930298,0.3436248302459717,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7800670266151428,0.2323891073465347,1.0520155429840088,285.0318298339844,284.95001220703125,299.5879821777344,296.8712463378906,298.2231140136719,297.2604675292969,285.03289794921875,1.0,0.5302066802978516,0.5850967168807983,0.5850967168807983,1.0,1.0,-2.889446496963501,1.190959334373474,1.6984870433807373,0.5418397188186646,0.961014986038208,0.961014986038208,0.0,113.1055679321289,88.0,68738.40625,0.0,1928.9993896484373,1.0,278.8418884277344,283.3435363769531,299.8514709472656,304.2608947753906,293.1499938964844,293.1499938964844,278.54998779296875,32310.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310121297836304,1.0,0.0,0.0,3.648094654083252,3.648118019104004,8.880255677468085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.359375,0.0,1503.4586181640625,1895.4371337890625,0.0,2757.86962890625,0.9005782604217529,1.0,0.0,3.0,1.0,0.0
18006720,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9217309951782228,0.384716272354126,0.3465282618999481,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9420260190963744,0.4073092341423034,0.3860238790512085,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9334168434143066,0.3973972499370575,0.2783899009227752,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9014838337898254,0.3620659112930298,0.3436248302459717,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7800670266151428,0.2323891073465347,1.0520155429840088,285.0318298339844,284.95001220703125,299.5879821777344,296.8712463378906,298.2231140136719,297.2604675292969,285.03289794921875,1.0,0.5302066802978516,0.5850967168807983,0.5850967168807983,1.0,1.0,-2.889446496963501,1.190959334373474,1.6984870433807373,0.5418397188186646,0.961014986038208,0.961014986038208,0.0,113.1055679321289,88.0,68738.40625,0.0,1928.9993896484373,1.0,278.8418884277344,283.3435363769531,299.8514709472656,304.2608947753906,293.1499938964844,293.1499938964844,278.54998779296875,32310.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310121297836304,1.0,0.0,0.0,3.648094654083252,3.648118019104004,8.880255677468085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.359375,0.0,1503.4586181640625,1895.4371337890625,0.0,2757.86962890625,0.9005782604217529,1.0,0.0,3.0,1.0,0.0
18006780,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9626943469047546,0.3858211934566498,0.3474138379096985,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9806914329528807,0.4092813730239868,0.3876606523990631,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9728662371635436,0.3983767926692962,0.2789408564567566,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9422035217285156,0.3635658323764801,0.3447970449924469,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8111669421195984,0.2330118417739868,1.053299069404602,284.89324951171875,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.2577514648437,284.8941345214844,1.0,0.5236731171607971,0.5832293033599854,0.5832293033599854,1.0,1.0,-2.896099805831909,1.1917630434036257,1.7043367624282837,0.5413084030151367,0.8604946732521057,0.8604946732521057,0.0,101.50233459472656,106.0,69887.34375,0.0,1882.501708984375,1.0,278.5570983886719,283.1820983886719,299.9209899902344,304.4786682128906,293.1499938964844,293.1499938964844,278.8500061035156,38666.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372706770896912,1.0,0.0,0.0,3.611314058303833,3.611338138580322,8.702094760337786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.470703125,0.0,1510.2918701171875,1895.4371337890625,0.0,2816.22607421875,0.8997603058815002,1.0,0.0,3.0,1.0,0.0
18006840,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9626943469047546,0.3858211934566498,0.3474138379096985,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9806914329528807,0.4092813730239868,0.3876606523990631,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9728662371635436,0.3983767926692962,0.2789408564567566,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9422035217285156,0.3635658323764801,0.3447970449924469,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8111669421195984,0.2330118417739868,1.053299069404602,284.89324951171875,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.2577514648437,284.8941345214844,1.0,0.5236731171607971,0.5832293033599854,0.5832293033599854,1.0,1.0,-2.896099805831909,1.1917630434036257,1.7043367624282837,0.5413084030151367,0.8604946732521057,0.8604946732521057,0.0,101.50233459472656,106.0,69887.34375,0.0,1882.501708984375,1.0,278.5570983886719,283.1820983886719,299.9209899902344,304.4786682128906,293.1499938964844,293.1499938964844,278.8500061035156,38666.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372706770896912,1.0,0.0,0.0,3.611314058303833,3.611338138580322,8.702094760337786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.470703125,0.0,1510.2918701171875,1895.4371337890625,0.0,2816.22607421875,0.8997603058815002,1.0,0.0,3.0,1.0,0.0
18006900,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9671695828437804,0.3866086602210998,0.3478386700153351,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9848710298538208,0.4104192852973938,0.3885133564472198,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9769757986068726,0.3990346491336822,0.2792207598686218,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9472999572753906,0.3644392490386963,0.3454234302043915,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8147053718566895,0.2333876937627792,1.0543192625045776,285.0224914550781,284.95001220703125,299.6924743652344,296.9204406738281,298.26239013671875,297.2577514648437,285.0290222167969,1.0,0.5241264700889587,0.5822956562042236,0.5822956562042236,1.0,1.0,-2.899941921234131,1.1924054622650146,1.7075364589691162,0.5410032272338867,0.9473570585250854,0.9473570585250854,0.0,100.492919921875,106.0,69098.140625,0.0,1883.7037353515625,1.0,278.8012390136719,283.3282470703125,299.893798828125,304.2865295410156,293.1499938964844,293.1499938964844,278.8500061035156,34073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322489261627197,1.0,0.0,0.0,3.637590169906616,3.6376137733459473,8.829189255266101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.1748046875,0.0,1505.043212890625,1895.4371337890625,0.0,2769.39111328125,0.9004755020141602,1.0,0.0,3.0,1.0,0.0
18006960,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9644641280174256,0.3877260088920593,0.3487761914730072,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9826751947402954,0.4118034541606903,0.3897735476493835,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9743004441261292,0.399970144033432,0.2798333168029785,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9444059729576112,0.3655324578285217,0.3464196026325226,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.812387228012085,0.2339141368865966,1.0566225051879885,285.0540771484375,284.95001220703125,299.7257385253906,296.9351806640625,298.27703857421875,297.2605285644531,285.05499267578125,1.0,0.5261422395706177,0.5813191533088684,0.5813191533088684,1.0,1.0,-2.907280445098877,1.1945537328720093,1.7127268314361572,0.5414584875106812,0.999165654182434,0.999165654182434,0.0,101.78352355957033,124.0,69224.8203125,0.0,1901.9495849609373,1.0,278.8427734375,283.3533630371094,299.9175109863281,304.3597717285156,293.1499938964844,293.1499938964844,278.54998779296875,30810.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307530283927917,1.0,0.0,0.0,3.666782379150391,3.666805744171143,8.971469469543081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.904296875,0.0,1512.911376953125,1895.4371337890625,0.0,2755.45703125,0.9030292630195618,1.0,0.0,3.0,1.0,0.0
18007020,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.939802587032318,0.3886317312717438,0.3502626419067383,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.961105465888977,0.4136515259742737,0.392101913690567,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9506367444992064,0.4007808566093445,0.2808661460876465,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9191017746925354,0.3668801188468933,0.3482559323310852,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7929762601852417,0.2343968451023101,1.0611050128936768,284.9058532714844,284.95001220703125,299.7896728515625,296.9620361328125,298.29931640625,297.2562866210937,284.9062194824219,1.0,0.5333157181739807,0.5793662071228027,0.5793662071228027,1.0,1.0,-2.9207091331481934,1.1982216835021973,1.722487449645996,0.5422198176383972,0.904711902141571,0.904711902141571,0.0,109.87956237792967,142.0,70606.6015625,0.0,1964.1163330078125,1.0,278.5570068359375,283.1790771484375,299.9815979003906,304.5851745605469,293.1499938964844,293.1499938964844,278.25,35244.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376729488372803,1.0,0.0,0.0,3.6514992713928223,3.651523113250733,8.896838608052349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.345703125,0.0,1529.179443359375,1895.4371337890625,0.0,2819.981689453125,0.904676079750061,1.0,0.0,3.0,1.0,0.0
18007080,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.939802587032318,0.3886317312717438,0.3502626419067383,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.961105465888977,0.4136515259742737,0.392101913690567,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9506367444992064,0.4007808566093445,0.2808661460876465,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9191017746925354,0.3668801188468933,0.3482559323310852,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7929762601852417,0.2343968451023101,1.0611050128936768,284.9058532714844,284.95001220703125,299.7896728515625,296.9620361328125,298.29931640625,297.2562866210937,284.9062194824219,1.0,0.5333157181739807,0.5793662071228027,0.5793662071228027,1.0,1.0,-2.9207091331481934,1.1982216835021973,1.722487449645996,0.5422198176383972,0.904711902141571,0.904711902141571,0.0,109.87956237792967,142.0,70606.6015625,0.0,1964.1163330078125,1.0,278.5570068359375,283.1790771484375,299.9815979003906,304.5851745605469,293.1499938964844,293.1499938964844,278.25,35244.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376729488372803,1.0,0.0,0.0,3.6514992713928223,3.651523113250733,8.896838608052349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.345703125,0.0,1529.179443359375,1895.4371337890625,0.0,2819.981689453125,0.904676079750061,1.0,0.0,3.0,1.0,0.0
18007140,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.903120219707489,0.3886839151382446,0.3508662283420563,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9249147772789,0.4148122370243072,0.3937789797782898,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9131513237953186,0.4008148312568664,0.281328946352005,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8860383033752441,0.3675611913204193,0.3494874238967895,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7653886079788208,0.2343297004699707,1.063607692718506,284.8282775878906,284.95001220703125,299.8500061035156,296.9851379394531,298.3160095214844,297.2455139160156,284.8316650390625,1.0,0.5427177548408508,0.5774132013320923,0.5774132013320923,1.0,1.0,-2.928497791290283,1.1993319988250732,1.7291659116744995,0.5416161417961121,0.7743165493011475,0.7743165493011475,0.0,123.0168228149414,160.0,71234.78125,0.0,2042.5947265625,1.0,278.2579650878906,283.0819702148437,299.9971008300781,304.662109375,293.1499938964844,293.1499938964844,278.54998779296875,50014.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421605825424194,1.0,0.0,0.0,3.5262129306793213,3.526238203048706,8.29679493108415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5537109375,0.0,1501.0631103515625,1895.4371337890625,0.0,2861.908203125,0.8951029181480408,1.0,0.0,3.0,1.0,0.0
18007200,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.903120219707489,0.3886839151382446,0.3508662283420563,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9249147772789,0.4148122370243072,0.3937789797782898,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9131513237953186,0.4008148312568664,0.281328946352005,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8860383033752441,0.3675611913204193,0.3494874238967895,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7653886079788208,0.2343297004699707,1.063607692718506,284.8282775878906,284.95001220703125,299.8500061035156,296.9851379394531,298.3160095214844,297.2455139160156,284.8316650390625,1.0,0.5427177548408508,0.5774132013320923,0.5774132013320923,1.0,1.0,-2.928497791290283,1.1993319988250732,1.7291659116744995,0.5416161417961121,0.7743165493011475,0.7743165493011475,0.0,123.0168228149414,160.0,71234.78125,0.0,2042.5947265625,1.0,278.2579650878906,283.0819702148437,299.9971008300781,304.662109375,293.1499938964844,293.1499938964844,278.54998779296875,50014.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421605825424194,1.0,0.0,0.0,3.5262129306793213,3.526238203048706,8.29679493108415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5537109375,0.0,1501.0631103515625,1895.4371337890625,0.0,2861.908203125,0.8951029181480408,1.0,0.0,3.0,1.0,0.0
18007260,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8751131296157837,0.3902166485786438,0.3523892164230346,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8948299288749695,0.4169944822788238,0.3961007595062256,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8839876651763916,0.4020180404186249,0.2823353111743927,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8592237830162048,0.3691303431987762,0.3512661159038543,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7427641749382019,0.2347967326641082,1.0675474405288696,284.9888916015625,284.95001220703125,299.90838623046875,297.0062255859375,298.33843994140625,297.2459716796875,284.9903564453125,1.0,0.5536027550697327,0.5753149390220642,0.5753149390220642,1.0,1.0,-2.941192388534546,1.2024388313293457,1.7387535572052002,0.541736900806427,0.8726726174354553,0.8726726174354553,0.0,137.7165985107422,178.0,70604.203125,0.0,2137.72021484375,1.0,278.5421447753906,283.25018310546875,299.98504638671875,304.5238342285156,293.1499938964844,293.1499938964844,278.8500061035156,37754.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347233533859253,1.0,0.0,0.0,3.5821104049682617,3.5821340084075928,8.561921163163788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.275390625,0.0,1471.822021484375,1895.4371337890625,0.0,2792.4580078125,0.8922756910324097,1.0,0.0,3.0,1.0,0.0
18007320,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8751131296157837,0.3902166485786438,0.3523892164230346,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8948299288749695,0.4169944822788238,0.3961007595062256,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8839876651763916,0.4020180404186249,0.2823353111743927,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8592237830162048,0.3691303431987762,0.3512661159038543,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7427641749382019,0.2347967326641082,1.0675474405288696,284.9888916015625,284.95001220703125,299.90838623046875,297.0062255859375,298.33843994140625,297.2459716796875,284.9903564453125,1.0,0.5536027550697327,0.5753149390220642,0.5753149390220642,1.0,1.0,-2.941192388534546,1.2024388313293457,1.7387535572052002,0.541736900806427,0.8726726174354553,0.8726726174354553,0.0,137.7165985107422,178.0,70604.203125,0.0,2137.72021484375,1.0,278.5421447753906,283.25018310546875,299.98504638671875,304.5238342285156,293.1499938964844,293.1499938964844,278.8500061035156,37754.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347233533859253,1.0,0.0,0.0,3.5821104049682617,3.5821340084075928,8.561921163163788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.275390625,0.0,1471.822021484375,1895.4371337890625,0.0,2792.4580078125,0.8922756910324097,1.0,0.0,3.0,1.0,0.0
18007380,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8530642986297607,0.39255091547966,0.3548759520053863,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.871913492679596,0.4198383390903473,0.3992185294628143,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8610650897026062,0.4039525091648102,0.2839997410774231,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8382775783538818,0.3712994158267975,0.3537657260894775,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.725044310092926,0.2357128858566284,1.0739578008651731,285.1566772460937,284.95001220703125,299.9667053222656,297.0271301269531,298.3649597167969,297.2532653808594,285.1586608886719,1.0,0.5656863451004028,0.5732166767120361,0.5732166767120361,1.0,1.0,-2.960634469985962,1.2084838151931765,1.7521506547927856,0.5433287620544434,1.0,1.0,0.0,153.28419494628906,196.0,70000.3984375,0.0,2249.879638671875,1.0,278.84197998046875,283.42791748046875,300.0122985839844,304.4990234375,293.1499938964844,293.1499938964844,278.54998779296875,29941.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829840898513794,1.0,0.0,0.0,3.6455237865448,3.6455466747283936,8.867743872542633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8359375,0.0,1482.9156494140625,1895.4371337890625,0.0,2746.964599609375,0.8971610069274902,1.0,0.0,3.0,1.0,0.0
18007440,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8530642986297607,0.39255091547966,0.3548759520053863,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.871913492679596,0.4198383390903473,0.3992185294628143,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8610650897026062,0.4039525091648102,0.2839997410774231,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8382775783538818,0.3712994158267975,0.3537657260894775,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.725044310092926,0.2357128858566284,1.0739578008651731,285.1566772460937,284.95001220703125,299.9667053222656,297.0271301269531,298.3649597167969,297.2532653808594,285.1586608886719,1.0,0.5656863451004028,0.5732166767120361,0.5732166767120361,1.0,1.0,-2.960634469985962,1.2084838151931765,1.7521506547927856,0.5433287620544434,1.0,1.0,0.0,153.28419494628906,196.0,70000.3984375,0.0,2249.879638671875,1.0,278.84197998046875,283.42791748046875,300.0122985839844,304.4990234375,293.1499938964844,293.1499938964844,278.54998779296875,29941.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829840898513794,1.0,0.0,0.0,3.6455237865448,3.6455466747283936,8.867743872542633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8359375,0.0,1482.9156494140625,1895.4371337890625,0.0,2746.964599609375,0.8971610069274902,1.0,0.0,3.0,1.0,0.0
18007500,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.843235194683075,0.3933030664920807,0.3561147153377533,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8616045713424683,0.4209915995597839,0.4008114635944366,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8508231043815613,0.404583990573883,0.284844160079956,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8289132714271545,0.3721269965171814,0.3550423979759216,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7167802453041077,0.2360284477472305,1.077399492263794,285.0391845703125,284.95001220703125,299.995849609375,297.0375061035156,298.3763427734375,297.25390625,285.0310974121094,1.0,0.5719832181930542,0.5721675753593445,0.5721675753593445,1.0,1.0,-2.9707300662994385,1.2116373777389526,1.7590925693511963,0.54425448179245,1.0,1.0,0.0,161.5866241455078,196.0,71327.3125,0.0,2309.78369140625,1.0,278.5978088378906,283.279296875,300.0685729980469,304.7545166015625,293.1499938964844,293.1499938964844,278.54998779296875,30116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354840874671936,1.0,0.0,0.0,3.655350685119629,3.6553738117218018,8.915616831473017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.2724609375,0.0,1495.046875,1895.4371337890625,0.0,2799.553466796875,0.8995983004570007,1.0,0.0,3.0,1.0,0.0
18007560,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331584334373474,0.393509566783905,0.3568267226219177,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8511734008789062,0.4217410683631897,0.4020178020000458,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8404332995414734,0.4047314822673797,0.2853420972824096,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8192288279533386,0.3725628554821014,0.3559523522853851,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7076737284660339,0.2360735684633255,1.0797556638717651,284.9910583496094,284.95001220703125,300.02496337890625,297.0477905273437,298.384765625,297.2498779296875,284.9902038574219,1.0,0.5781952142715454,0.571038544178009,0.571038544178009,1.0,1.0,-2.977566719055176,1.213229060173035,1.7643375396728516,0.5443646311759949,0.9985159039497375,0.9985159039497375,0.0,170.56382751464844,184.0,71657.15625,0.0,2367.612060546875,1.0,278.555908203125,283.2313537597656,300.0738220214844,304.7460632324219,293.1499938964844,293.1499938964844,278.25,30283.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837938129901886,1.0,0.0,0.0,3.664977788925171,3.665000915527344,8.96264054972562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.3876953125,0.0,1506.95166015625,1895.4371337890625,0.0,2822.457275390625,0.9019671082496644,1.0,0.0,3.0,1.0,0.0
18007620,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8265132308006287,0.3931418061256408,0.3569091558456421,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8449190258979797,0.4225891530513763,0.4032227993011474,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8336141705513,0.4042642414569855,0.2853406965732574,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8129337430000305,0.3727836608886719,0.3565715849399566,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7012107968330383,0.2356679737567901,1.079719305038452,284.8382873535156,284.95001220703125,300.08306884765625,297.0682373046875,298.3975524902344,297.2359313964844,284.8394470214844,1.0,0.581337571144104,0.5687804818153381,0.5687804818153381,1.0,1.0,-2.979827404022217,1.21129047870636,1.7685368061065674,0.5420238971710205,0.8540286421775818,0.8540286421775818,0.0,176.6610107421875,172.0,72677.8671875,0.0,2402.696533203125,1.0,278.25732421875,283.05914306640625,300.0869140625,304.84881591796875,293.1499938964844,293.1499938964844,278.54998779296875,39005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436510562896729,1.0,0.0,0.0,3.6165225505828857,3.616546869277954,8.727214435566566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.134765625,0.0,1518.52099609375,1895.4371337890625,0.0,2875.84521484375,0.9012664556503296,1.0,0.0,3.0,1.0,0.0
18007680,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8265132308006287,0.3931418061256408,0.3569091558456421,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8449190258979797,0.4225891530513763,0.4032227993011474,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8336141705513,0.4042642414569855,0.2853406965732574,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8129337430000305,0.3727836608886719,0.3565715849399566,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7012107968330383,0.2356679737567901,1.079719305038452,284.8382873535156,284.95001220703125,300.08306884765625,297.0682373046875,298.3975524902344,297.2359313964844,284.8394470214844,1.0,0.581337571144104,0.5687804818153381,0.5687804818153381,1.0,1.0,-2.979827404022217,1.21129047870636,1.7685368061065674,0.5420238971710205,0.8540286421775818,0.8540286421775818,0.0,176.6610107421875,172.0,72677.8671875,0.0,2402.696533203125,1.0,278.25732421875,283.05914306640625,300.0869140625,304.84881591796875,293.1499938964844,293.1499938964844,278.54998779296875,39005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436510562896729,1.0,0.0,0.0,3.6165225505828857,3.616546869277954,8.727214435566566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.134765625,0.0,1518.52099609375,1895.4371337890625,0.0,2875.84521484375,0.9012664556503296,1.0,0.0,3.0,1.0,0.0
18007740,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8296343684196472,0.3943373262882232,0.3574044704437256,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8487188816070557,0.4244899451732635,0.404549777507782,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8365306258201599,0.4049776494503021,0.2854641377925873,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8162012696266174,0.3739050924777984,0.3572077751159668,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7036991715431213,0.2358302772045135,1.078936219215393,284.9948425292969,284.95001220703125,300.1410217285156,297.0884094238281,298.4174499511719,297.2341613769531,284.995361328125,1.0,0.5799642205238342,0.5665224194526672,0.5665224194526672,1.0,1.0,-2.981980323791504,1.2092993259429932,1.7726811170578003,0.53935307264328,0.9533763527870178,0.9533763527870178,0.0,174.2138214111328,160.0,71742.7578125,0.0,2394.195556640625,1.0,278.54278564453125,283.2298278808594,300.0684509277344,304.6875915527344,293.1499938964844,293.1499938964844,278.25,32662.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.6573219299316406,3.657345533370972,8.925235874812643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.4658203125,0.0,1516.308837890625,1895.4371337890625,0.0,2809.423583984375,0.9030333757400512,1.0,0.0,3.0,1.0,0.0
18007800,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8296343684196472,0.3943373262882232,0.3574044704437256,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8487188816070557,0.4244899451732635,0.404549777507782,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8365306258201599,0.4049776494503021,0.2854641377925873,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8162012696266174,0.3739050924777984,0.3572077751159668,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7036991715431213,0.2358302772045135,1.078936219215393,284.9948425292969,284.95001220703125,300.1410217285156,297.0884094238281,298.4174499511719,297.2341613769531,284.995361328125,1.0,0.5799642205238342,0.5665224194526672,0.5665224194526672,1.0,1.0,-2.981980323791504,1.2092993259429932,1.7726811170578003,0.53935307264328,0.9533763527870178,0.9533763527870178,0.0,174.2138214111328,160.0,71742.7578125,0.0,2394.195556640625,1.0,278.54278564453125,283.2298278808594,300.0684509277344,304.6875915527344,293.1499938964844,293.1499938964844,278.25,32662.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.6573219299316406,3.657345533370972,8.925235874812643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.4658203125,0.0,1516.308837890625,1895.4371337890625,0.0,2809.423583984375,0.9030333757400512,1.0,0.0,3.0,1.0,0.0
18007860,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8378921151161194,0.39494588971138,0.3579900562763214,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.858014702796936,0.4260341227054596,0.4059452712535858,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8446944355964661,0.4052799344062805,0.2856557071208954,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8244448900222778,0.3747203648090362,0.3578971922397613,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7110102772712708,0.2358690202236175,1.0783809423446655,284.8650207519531,284.95001220703125,300.1988220214844,297.1082458496094,298.4354858398437,297.2292175292969,284.8663635253906,1.0,0.5762171149253845,0.564548671245575,0.564548671245575,1.0,1.0,-2.9847607612609863,1.2078863382339478,1.7768744230270386,0.5373088121414185,0.8351036310195923,0.8351036310195923,0.0,167.54112243652344,148.0,72652.0625,0.0,2365.294189453125,1.0,278.2571716308594,283.0800476074219,300.12042236328125,304.8719177246094,293.1499938964844,293.1499938964844,278.54998779296875,41339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418914079666138,1.0,0.0,0.0,3.599374294281006,3.5993988513946533,8.644648232802865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.46875,0.0,1516.97021484375,1895.4371337890625,0.0,2859.391845703125,0.9003228545188904,1.0,0.0,3.0,1.0,0.0
18007920,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8378921151161194,0.39494588971138,0.3579900562763214,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.858014702796936,0.4260341227054596,0.4059452712535858,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8446944355964661,0.4052799344062805,0.2856557071208954,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8244448900222778,0.3747203648090362,0.3578971922397613,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7110102772712708,0.2358690202236175,1.0783809423446655,284.8650207519531,284.95001220703125,300.1988220214844,297.1082458496094,298.4354858398437,297.2292175292969,284.8663635253906,1.0,0.5762171149253845,0.564548671245575,0.564548671245575,1.0,1.0,-2.9847607612609863,1.2078863382339478,1.7768744230270386,0.5373088121414185,0.8351036310195923,0.8351036310195923,0.0,167.54112243652344,148.0,72652.0625,0.0,2365.294189453125,1.0,278.2571716308594,283.0800476074219,300.12042236328125,304.8719177246094,293.1499938964844,293.1499938964844,278.54998779296875,41339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418914079666138,1.0,0.0,0.0,3.599374294281006,3.5993988513946533,8.644648232802865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.46875,0.0,1516.97021484375,1895.4371337890625,0.0,2859.391845703125,0.9003228545188904,1.0,0.0,3.0,1.0,0.0
