time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8504651188850403,0.3965474665164947,0.3587092757225036,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8719675540924072,0.4283102452754974,0.4074310064315796,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8572672009468079,0.4063866138458252,0.2859193682670593,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8365753293037415,0.3761767446994781,0.3586438298225403,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7213311195373535,0.2363522350788116,1.0779366493225098,285.0156555175781,284.95001220703125,300.2563781738281,297.1277770996094,298.4580383300781,297.23199462890625,285.0161437988281,1.0,0.5710732340812683,0.5625748634338379,0.5625748634338379,1.0,1.0,-2.9880828857421875,1.2067155838012695,1.781367301940918,0.5351735949516296,0.946555495262146,0.946555495262146,0.0,158.28961181640625,136.0,71800.203125,0.0,2324.182373046875,1.0,278.5426940917969,283.2437744140625,300.1086730957031,304.73052978515625,293.1499938964844,293.1499938964844,278.25,33028.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351670503616333,1.0,0.0,0.0,3.649412155151367,3.649435520172119,8.886671025720716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.06640625,0.0,1510.282958984375,1895.4371337890625,0.0,2796.59619140625,0.9016888737678528,1.0,0.0,3.0,1.0,0.0
18008040,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8504651188850403,0.3965474665164947,0.3587092757225036,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8719675540924072,0.4283102452754974,0.4074310064315796,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8572672009468079,0.4063866138458252,0.2859193682670593,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8365753293037415,0.3761767446994781,0.3586438298225403,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7213311195373535,0.2363522350788116,1.0779366493225098,285.0156555175781,284.95001220703125,300.2563781738281,297.1277770996094,298.4580383300781,297.23199462890625,285.0161437988281,1.0,0.5710732340812683,0.5625748634338379,0.5625748634338379,1.0,1.0,-2.9880828857421875,1.2067155838012695,1.781367301940918,0.5351735949516296,0.946555495262146,0.946555495262146,0.0,158.28961181640625,136.0,71800.203125,0.0,2324.182373046875,1.0,278.5426940917969,283.2437744140625,300.1086730957031,304.73052978515625,293.1499938964844,293.1499938964844,278.25,33028.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351670503616333,1.0,0.0,0.0,3.649412155151367,3.649435520172119,8.886671025720716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.06640625,0.0,1510.282958984375,1895.4371337890625,0.0,2796.59619140625,0.9016888737678528,1.0,0.0,3.0,1.0,0.0
18008100,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8585273027420044,0.397089272737503,0.3592331111431122,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8807860612869263,0.42929607629776,0.4083172678947449,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8653476238250732,0.406764417886734,0.2861688435077667,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8442440629005432,0.3767779767513275,0.3591487109661102,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7275848984718323,0.2365457415580749,1.0782222747802734,284.8944702148437,284.95001220703125,300.2850646972656,297.1374206542969,298.46832275390625,297.23193359375,284.8887634277344,1.0,0.5682861804962158,0.5615879893302917,0.5615879893302917,1.0,1.0,-2.991032361984253,1.2066723108291626,1.7843599319458008,0.5344542264938354,0.8697353005409241,0.8697353005409241,0.0,153.05467224121094,136.0,72823.9296875,0.0,2302.7861328125,1.0,278.29791259765625,283.09942626953125,300.1598815917969,304.96295166015625,293.1499938964844,293.1499938964844,278.25,36191.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397164344787598,1.0,0.0,0.0,3.634296417236328,3.6343202590942383,8.813207159619196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.7724609375,0.0,1517.1959228515625,1895.4371337890625,0.0,2839.06591796875,0.9017686247825624,1.0,0.0,3.0,1.0,0.0
18008160,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8664851784706116,0.3972797095775604,0.3593097925186157,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8895697593688965,0.4300298690795898,0.4088802337646484,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8733859658241272,0.4068549275398254,0.2861469686031341,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8519288897514343,0.3771472871303558,0.3593657910823822,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7336983680725098,0.2365835607051849,1.0776735544204712,284.883544921875,284.95001220703125,300.3136901855469,297.1469421386719,298.476806640625,297.2289428710937,284.8845520019531,1.0,0.5652479529380798,0.5606185793876648,0.5606185793876648,1.0,1.0,-2.991379976272583,1.2054967880249023,1.7858833074569702,0.5331810116767883,0.8401510119438171,0.8401510119438171,0.0,147.9823455810547,124.0,72765.0234375,0.0,2277.532470703125,1.0,278.2577209472656,283.09100341796875,300.1602478027344,304.919189453125,293.1499938964844,293.1499938964844,278.54998779296875,40743.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407713770866394,1.0,0.0,0.0,3.597714424133301,3.597738742828369,8.636676511741825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.2666015625,0.0,1510.756591796875,1895.4371337890625,0.0,2848.9228515625,0.8992552757263184,1.0,0.0,3.0,1.0,0.0
18008220,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8871381878852844,0.3988896906375885,0.3599842488765716,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9120919108390808,0.4323891401290893,0.4103851616382599,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8940660357475281,0.4080205261707306,0.2864104509353637,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8717962503433228,0.3786673247814178,0.3601137697696686,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7493758201599121,0.2371743619441986,1.0774338245391846,285.0302124023437,284.95001220703125,300.3707580566406,297.16571044921875,298.4993591308594,297.2324523925781,285.03057861328125,1.0,0.5589334964752197,0.5586798787117004,0.5586798787117004,1.0,1.0,-2.9949190616607666,1.2044003009796145,1.7905187606811523,0.5310455560684204,0.959482491016388,0.959482491016388,0.0,136.7872314453125,112.0,71933.6953125,0.0,2226.681884765625,1.0,278.542724609375,283.2509460449219,300.1477355957031,304.7789611816406,293.1499938964844,293.1499938964844,278.25,32342.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83430415391922,1.0,0.0,0.0,3.650811195373535,3.650834560394287,8.893486551642127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2119140625,0.0,1506.7012939453125,1895.4371337890625,0.0,2788.54833984375,0.9012045860290528,1.0,0.0,3.0,1.0,0.0
18008280,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8871381878852844,0.3988896906375885,0.3599842488765716,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9120919108390808,0.4323891401290893,0.4103851616382599,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8940660357475281,0.4080205261707306,0.2864104509353637,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8717962503433228,0.3786673247814178,0.3601137697696686,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7493758201599121,0.2371743619441986,1.0774338245391846,285.0302124023437,284.95001220703125,300.3707580566406,297.16571044921875,298.4993591308594,297.2324523925781,285.03057861328125,1.0,0.5589334964752197,0.5586798787117004,0.5586798787117004,1.0,1.0,-2.9949190616607666,1.2044003009796145,1.7905187606811523,0.5310455560684204,0.959482491016388,0.959482491016388,0.0,136.7872314453125,112.0,71933.6953125,0.0,2226.681884765625,1.0,278.542724609375,283.2509460449219,300.1477355957031,304.7789611816406,293.1499938964844,293.1499938964844,278.25,32342.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83430415391922,1.0,0.0,0.0,3.650811195373535,3.650834560394287,8.893486551642127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2119140625,0.0,1506.7012939453125,1895.4371337890625,0.0,2788.54833984375,0.9012045860290528,1.0,0.0,3.0,1.0,0.0
18008340,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9126282930374146,0.3995707035064697,0.3605202436447143,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.941749095916748,0.4341344833374023,0.4118360579013824,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9203106164932252,0.4084915220737457,0.2866232097148895,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.896334707736969,0.3796469867229461,0.360820472240448,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7691196203231812,0.2374585568904876,1.077284812927246,284.8890991210937,284.95001220703125,300.427490234375,297.1840515136719,298.5177001953125,297.2294311523437,284.8898010253906,1.0,0.5524258017539978,0.5567411184310913,0.5567411184310913,1.0,1.0,-2.998241901397705,1.203149676322937,1.795092225074768,0.5289918184280396,0.8545404672622681,0.8545404672622681,0.0,125.44335174560548,100.0,72965.4375,0.0,2174.556884765625,1.0,278.25714111328125,283.0888061523437,300.1985778808594,304.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,39238.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401215672492981,1.0,0.0,0.0,3.609135866165161,3.6091601848602295,8.691600896781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.79296875,0.0,1512.1396484375,1895.4371337890625,0.0,2842.850830078125,0.8999590873718262,1.0,0.0,3.0,1.0,0.0
18008400,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9126282930374146,0.3995707035064697,0.3605202436447143,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.941749095916748,0.4341344833374023,0.4118360579013824,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9203106164932252,0.4084915220737457,0.2866232097148895,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.896334707736969,0.3796469867229461,0.360820472240448,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7691196203231812,0.2374585568904876,1.077284812927246,284.8890991210937,284.95001220703125,300.427490234375,297.1840515136719,298.5177001953125,297.2294311523437,284.8898010253906,1.0,0.5524258017539978,0.5567411184310913,0.5567411184310913,1.0,1.0,-2.998241901397705,1.203149676322937,1.795092225074768,0.5289918184280396,0.8545404672622681,0.8545404672622681,0.0,125.44335174560548,100.0,72965.4375,0.0,2174.556884765625,1.0,278.25714111328125,283.0888061523437,300.1985778808594,304.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,39238.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401215672492981,1.0,0.0,0.0,3.609135866165161,3.6091601848602295,8.691600896781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.79296875,0.0,1512.1396484375,1895.4371337890625,0.0,2842.850830078125,0.8999590873718262,1.0,0.0,3.0,1.0,0.0
18008460,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9482169151306152,0.4011088907718658,0.3611012399196625,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9756921529769896,0.4364973306655884,0.4133173525333404,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9555578827857972,0.409635066986084,0.2868514358997345,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.930078148841858,0.3811502158641815,0.3615278303623199,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7951667308807373,0.2380668967962265,1.077032446861267,285.0363464355469,284.95001220703125,300.48388671875,297.20196533203125,298.5396728515625,297.2327575683594,285.0366516113281,1.0,0.5456752777099609,0.5548381805419922,0.5548381805419922,1.0,1.0,-3.001533508300781,1.2019253969192505,1.7996081113815308,0.5267552137374878,0.9778205156326294,0.9778205156326294,0.0,113.70265197753906,103.0,72117.515625,0.0,2120.23974609375,1.0,278.5428161621094,283.2499084472656,300.1845092773437,304.8286437988281,293.1499938964844,293.1499938964844,278.25,31570.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337628245353699,1.0,0.0,0.0,3.6611132621765137,3.661136388778688,8.943748639467231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.7861328125,0.0,1512.32177734375,1895.4371337890625,0.0,2783.5009765625,0.9026257395744324,1.0,0.0,3.0,1.0,0.0
18008520,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9482169151306152,0.4011088907718658,0.3611012399196625,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9756921529769896,0.4364973306655884,0.4133173525333404,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9555578827857972,0.409635066986084,0.2868514358997345,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.930078148841858,0.3811502158641815,0.3615278303623199,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7951667308807373,0.2380668967962265,1.077032446861267,285.0363464355469,284.95001220703125,300.48388671875,297.20196533203125,298.5396728515625,297.2327575683594,285.0366516113281,1.0,0.5456752777099609,0.5548381805419922,0.5548381805419922,1.0,1.0,-3.001533508300781,1.2019253969192505,1.7996081113815308,0.5267552137374878,0.9778205156326294,0.9778205156326294,0.0,113.70265197753906,103.0,72117.515625,0.0,2120.23974609375,1.0,278.5428161621094,283.2499084472656,300.1845092773437,304.8286437988281,293.1499938964844,293.1499938964844,278.25,31570.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337628245353699,1.0,0.0,0.0,3.6611132621765137,3.661136388778688,8.943748639467231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.7861328125,0.0,1512.32177734375,1895.4371337890625,0.0,2783.5009765625,0.9026257395744324,1.0,0.0,3.0,1.0,0.0
18008580,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9673303961753844,0.4016979932785034,0.3617895841598511,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9921412467956544,0.4382273852825165,0.4149963855743408,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9737675189971924,0.4100696444511413,0.2872178852558136,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9505594968795776,0.3820958435535431,0.3624439239501953,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8103337287902832,0.2383438348770141,1.0779950618743896,284.8898620605469,284.95001220703125,300.5399169921875,297.2193908691406,298.5574035644531,297.2294006347656,284.89044189453125,1.0,0.5434083342552185,0.5529351830482483,0.5529351830482483,1.0,1.0,-3.0070831775665283,1.2016361951828003,1.8054471015930176,0.5251021981239319,0.8719040751457214,0.8719040751457214,0.0,108.24298095703124,123.0,73246.078125,0.0,2101.8935546875,1.0,278.2571105957031,283.0814514160156,300.23468017578125,305.0248107910156,293.1499938964844,293.1499938964844,278.54998779296875,37723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397060632705688,1.0,0.0,0.0,3.62876296043396,3.628787040710449,8.786390139903233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.8193359375,0.0,1522.4923095703125,1895.4371337890625,0.0,2838.968994140625,0.9025158286094666,1.0,0.0,3.0,1.0,0.0
18008640,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9673303961753844,0.4016979932785034,0.3617895841598511,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9921412467956544,0.4382273852825165,0.4149963855743408,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9737675189971924,0.4100696444511413,0.2872178852558136,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9505594968795776,0.3820958435535431,0.3624439239501953,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8103337287902832,0.2383438348770141,1.0779950618743896,284.8898620605469,284.95001220703125,300.5399169921875,297.2193908691406,298.5574035644531,297.2294006347656,284.89044189453125,1.0,0.5434083342552185,0.5529351830482483,0.5529351830482483,1.0,1.0,-3.0070831775665283,1.2016361951828003,1.8054471015930176,0.5251021981239319,0.8719040751457214,0.8719040751457214,0.0,108.24298095703124,123.0,73246.078125,0.0,2101.8935546875,1.0,278.2571105957031,283.0814514160156,300.23468017578125,305.0248107910156,293.1499938964844,293.1499938964844,278.54998779296875,37723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397060632705688,1.0,0.0,0.0,3.62876296043396,3.628787040710449,8.786390139903233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.8193359375,0.0,1522.4923095703125,1895.4371337890625,0.0,2838.968994140625,0.9025158286094666,1.0,0.0,3.0,1.0,0.0
18008700,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9624426960945128,0.4022164344787597,0.3620723187923431,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9885255098342896,0.4392467141151428,0.4158357977867126,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9690209031105042,0.4104509949684143,0.287382960319519,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9454513788223268,0.3826876282691955,0.3629083633422851,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8062556385993958,0.238532155752182,1.078698754310608,285.0162658691406,284.95001220703125,300.5677795410156,297.2279357910156,298.56707763671875,297.2291259765625,285.022216796875,1.0,0.5452342629432678,0.5519837141036987,0.5519837141036987,1.0,1.0,-3.010026693344116,1.2015661001205444,1.808460593223572,0.5241845846176147,0.9553878307342528,0.9553878307342528,0.0,109.9228057861328,123.0,72385.1171875,0.0,2115.633056640625,1.0,278.50164794921875,283.2254638671875,300.202880859375,304.8209228515625,293.1499938964844,293.1499938964844,278.54998779296875,33703.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349704742431641,1.0,0.0,0.0,3.652523994445801,3.652547597885132,8.901832870833459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.560546875,0.0,1518.786865234375,1895.4371337890625,0.0,2794.7626953125,0.9033688306808472,1.0,0.0,3.0,1.0,0.0
18008760,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9525988698005676,0.4030725359916687,0.3628590703010559,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.980650782585144,0.4405248761177063,0.4170809090137481,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9593697190284728,0.4111177027225494,0.2878724932670593,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.935062825679779,0.3835095465183258,0.3637344539165497,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7981666326522827,0.2388713955879211,1.0805861949920654,285.0448608398437,284.95001220703125,300.5955505371094,297.236328125,298.5784912109375,297.23175048828125,285.0455322265625,1.0,0.5484020709991455,0.5510209798812866,0.5510209798812866,1.0,1.0,-3.016314744949341,1.2029268741607666,1.813387751579285,0.5239752531051636,1.0,1.0,0.0,113.4255142211914,143.0,72465.4296875,0.0,2144.61328125,1.0,278.5429077148437,283.2489929199219,300.219970703125,304.8851013183594,293.1499938964844,293.1499938964844,278.25,30834.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336085677146912,1.0,0.0,0.0,3.679264307022095,3.679287672042847,9.032651746565534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4326171875,0.0,1527.0150146484375,1895.4371337890625,0.0,2782.062744140625,0.905869722366333,1.0,0.0,3.0,1.0,0.0
18008820,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9192871451377868,0.4034178555011749,0.3639986515045166,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9514753818511964,0.4421195983886719,0.4193327724933624,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9262211918830872,0.4113887548446655,0.2886420488357544,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9029865264892578,0.3842954933643341,0.3651990592479706,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7732128500938416,0.2389771342277526,1.084104299545288,284.8953857421875,284.95001220703125,300.6507568359375,297.2527160644531,298.5949401855469,297.2269287109375,284.8957214355469,1.0,0.5572936534881592,0.5490955114364624,0.5490955114364624,1.0,1.0,-3.027313709259033,1.2048944234848022,1.822419285774231,0.5233743786811829,0.8997271656990051,0.8997271656990051,0.0,125.29755401611328,163.0,73766.25,0.0,2225.245849609375,1.0,278.2569580078125,283.074462890625,300.2699890136719,305.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399325013160706,1.0,0.0,0.0,3.6600377559661865,3.660061836242676,8.938495739130303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.833984375,0.0,1542.4346923828125,1895.4371337890625,0.0,2841.084228515625,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
18008880,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9192871451377868,0.4034178555011749,0.3639986515045166,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9514753818511964,0.4421195983886719,0.4193327724933624,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9262211918830872,0.4113887548446655,0.2886420488357544,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9029865264892578,0.3842954933643341,0.3651990592479706,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7732128500938416,0.2389771342277526,1.084104299545288,284.8953857421875,284.95001220703125,300.6507568359375,297.2527160644531,298.5949401855469,297.2269287109375,284.8957214355469,1.0,0.5572936534881592,0.5490955114364624,0.5490955114364624,1.0,1.0,-3.027313709259033,1.2048944234848022,1.822419285774231,0.5233743786811829,0.8997271656990051,0.8997271656990051,0.0,125.29755401611328,163.0,73766.25,0.0,2225.245849609375,1.0,278.2569580078125,283.074462890625,300.2699890136719,305.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399325013160706,1.0,0.0,0.0,3.6600377559661865,3.660061836242676,8.938495739130303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.833984375,0.0,1542.4346923828125,1895.4371337890625,0.0,2841.084228515625,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
18008940,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8851834535598755,0.4033949673175812,0.3645276427268982,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9144595861434937,0.4434011876583099,0.4211376905441284,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8910398483276367,0.4113142192363739,0.2890324592590332,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8711791038513184,0.3847553431987762,0.3662459254264831,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7467854619026184,0.2387711554765701,1.0862185955047607,284.8785400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.6093444824219,297.2193908691406,284.8800354003906,1.0,0.5679762959480286,0.5471699833869934,0.5471699833869934,1.0,1.0,-3.0343880653381348,1.205120086669922,1.829267978668213,0.5218018889427185,0.8386654257774353,0.8386654257774353,0.0,141.30914306640625,183.0,74016.2734375,0.0,2320.774658203125,1.0,278.15289306640625,283.0476379394531,300.271484375,305.0985107421875,293.1499938964844,293.1499938964844,278.45001220703125,41388.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408693671226501,1.0,0.0,0.0,3.612580537796021,3.612605094909668,8.708199743523437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.1669921875,0.0,1531.8359375,1895.4371337890625,0.0,2849.838623046875,0.9033451080322266,1.0,0.0,3.0,1.0,0.0
18009000,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8851834535598755,0.4033949673175812,0.3645276427268982,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9144595861434937,0.4434011876583099,0.4211376905441284,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8910398483276367,0.4113142192363739,0.2890324592590332,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8711791038513184,0.3847553431987762,0.3662459254264831,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7467854619026184,0.2387711554765701,1.0862185955047607,284.8785400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.6093444824219,297.2193908691406,284.8800354003906,1.0,0.5679762959480286,0.5471699833869934,0.5471699833869934,1.0,1.0,-3.0343880653381348,1.205120086669922,1.829267978668213,0.5218018889427185,0.8386654257774353,0.8386654257774353,0.0,141.30914306640625,183.0,74016.2734375,0.0,2320.774658203125,1.0,278.15289306640625,283.0476379394531,300.271484375,305.0985107421875,293.1499938964844,293.1499938964844,278.45001220703125,41388.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408693671226501,1.0,0.0,0.0,3.612580537796021,3.612605094909668,8.708199743523437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.1669921875,0.0,1531.8359375,1895.4371337890625,0.0,2849.838623046875,0.9033451080322266,1.0,0.0,3.0,1.0,0.0
18009060,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8587374091148376,0.4046233892440796,0.3659369945526123,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8865303993225098,0.4456075429916382,0.4236163794994354,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8640393018722534,0.4122590720653534,0.2899698615074157,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8459247350692749,0.3860185742378235,0.3678685426712036,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7260205149650574,0.2390498220920562,1.089903473854065,285.0356140136719,284.95001220703125,300.7597351074219,297.2837829589844,298.6293029785156,297.2216491699219,285.0363464355469,1.0,0.5799028277397156,0.5451090335845947,0.5451090335845947,1.0,1.0,-3.046560049057007,1.2073252201080322,1.8392348289489744,0.5209644436836243,0.9656288623809814,0.9656288623809814,0.0,158.5743865966797,201.0,73282.328125,0.0,2432.7216796875,1.0,278.4427490234375,283.2156066894531,300.2666320800781,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,32374.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347880840301514,1.0,0.0,0.0,3.668576002120972,3.668599605560303,8.980247798717755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3076171875,0.0,1526.6715087890625,1895.4371337890625,0.0,2793.061279296875,0.9052467942237854,1.0,0.0,3.0,1.0,0.0
18009120,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8587374091148376,0.4046233892440796,0.3659369945526123,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8865303993225098,0.4456075429916382,0.4236163794994354,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8640393018722534,0.4122590720653534,0.2899698615074157,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8459247350692749,0.3860185742378235,0.3678685426712036,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7260205149650574,0.2390498220920562,1.089903473854065,285.0356140136719,284.95001220703125,300.7597351074219,297.2837829589844,298.6293029785156,297.2216491699219,285.0363464355469,1.0,0.5799028277397156,0.5451090335845947,0.5451090335845947,1.0,1.0,-3.046560049057007,1.2073252201080322,1.8392348289489744,0.5209644436836243,0.9656288623809814,0.9656288623809814,0.0,158.5743865966797,201.0,73282.328125,0.0,2432.7216796875,1.0,278.4427490234375,283.2156066894531,300.2666320800781,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,32374.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347880840301514,1.0,0.0,0.0,3.668576002120972,3.668599605560303,8.980247798717755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3076171875,0.0,1526.6715087890625,1895.4371337890625,0.0,2793.061279296875,0.9052467942237854,1.0,0.0,3.0,1.0,0.0
18009180,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8371507525444031,0.4047528803348541,0.3671042621135711,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8637561202049255,0.4470705389976501,0.4259789288043976,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8420009016990662,0.4123909771442413,0.2908139526844024,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8253904581069946,0.3866347074508667,0.3694058954715729,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7075573205947876,0.2389239072799682,1.0934741497039795,284.8989562988281,284.95001220703125,300.8134460449219,297.29840087890625,298.64434814453125,297.2165222167969,284.899658203125,1.0,0.5918699502944946,0.5430480241775513,0.5430480241775513,1.0,1.0,-3.0579679012298584,1.2091083526611328,1.8488595485687256,0.5201012492179871,0.8691202998161316,0.8691202998161316,0.0,176.61436462402344,189.0,74481.2890625,0.0,2548.120849609375,1.0,278.1570739746094,283.0541381835937,300.3150634765625,305.1878662109375,293.1499938964844,293.1499938964844,278.45001220703125,38273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410536646842957,1.0,0.0,0.0,3.6350817680358887,3.635106086730957,8.817016237117059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.69140625,0.0,1533.577880859375,1895.4371337890625,0.0,2851.56103515625,0.904592514038086,1.0,0.0,3.0,1.0,0.0
18009240,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8371507525444031,0.4047528803348541,0.3671042621135711,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8637561202049255,0.4470705389976501,0.4259789288043976,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8420009016990662,0.4123909771442413,0.2908139526844024,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8253904581069946,0.3866347074508667,0.3694058954715729,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7075573205947876,0.2389239072799682,1.0934741497039795,284.8989562988281,284.95001220703125,300.8134460449219,297.29840087890625,298.64434814453125,297.2165222167969,284.899658203125,1.0,0.5918699502944946,0.5430480241775513,0.5430480241775513,1.0,1.0,-3.0579679012298584,1.2091083526611328,1.8488595485687256,0.5201012492179871,0.8691202998161316,0.8691202998161316,0.0,176.61436462402344,189.0,74481.2890625,0.0,2548.120849609375,1.0,278.1570739746094,283.0541381835937,300.3150634765625,305.1878662109375,293.1499938964844,293.1499938964844,278.45001220703125,38273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410536646842957,1.0,0.0,0.0,3.6350817680358887,3.635106086730957,8.817016237117059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.69140625,0.0,1533.577880859375,1895.4371337890625,0.0,2851.56103515625,0.904592514038086,1.0,0.0,3.0,1.0,0.0
18009300,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8327528238296509,0.4050456881523132,0.3672749400138855,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8593622446060181,0.4479566514492035,0.4267885684967041,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8375377655029297,0.4126210212707519,0.290945440530777,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8212266564369202,0.3870614171028137,0.3698114156723022,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7033112645149231,0.238909512758255,1.0937283039093018,285.023193359375,284.95001220703125,300.840087890625,297.3054504394531,298.65252685546875,297.2154541015625,285.028564453125,1.0,0.5939974784851074,0.5420175194740295,0.5420175194740295,1.0,1.0,-3.060098886489868,1.2084393501281738,1.8516595363616943,0.5188685059547424,0.9541409015655518,0.9541409015655518,0.0,180.7687530517578,189.0,73602.3359375,0.0,2573.872314453125,1.0,278.4018249511719,283.195556640625,300.2826538085937,304.9837646484375,293.1499938964844,293.1499938964844,278.45001220703125,33918.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365861773490906,1.0,0.0,0.0,3.660401582717896,3.6604254245758057,8.940272664403892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.9873046875,0.0,1529.15478515625,1895.4371337890625,0.0,2809.8369140625,0.905393123626709,1.0,0.0,3.0,1.0,0.0
18009360,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8322111964225769,0.4057019054889679,0.3677807748317718,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8590659499168396,0.4491201341152191,0.4278215765953064,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8369170427322388,0.4131557941436767,0.2912657558917999,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8207420706748962,0.3877383470535278,0.3703958392143249,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.702582836151123,0.2390723824501037,1.094310998916626,285.046875,284.95001220703125,300.8666076660156,297.3123779296875,298.6625366210937,297.2174987792969,285.047119140625,1.0,0.5948657393455505,0.5409796237945557,0.5409796237945557,1.0,1.0,-3.063734531402588,1.208403706550598,1.8553308248519893,0.5178819894790649,0.9995237588882446,0.9995237588882446,0.0,181.73915100097656,177.0,73628.984375,0.0,2585.912353515625,1.0,278.4429931640625,283.2154846191406,300.2976379394531,305.04449462890625,293.1499938964844,293.1499938964844,278.1499938964844,31052.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835364818572998,1.0,0.0,0.0,3.68672251701355,3.686746120452881,9.069308930520492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.38671875,0.0,1537.015380859375,1895.4371337890625,0.0,2798.44091796875,0.90780371427536,1.0,0.0,3.0,1.0,0.0
18009420,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8352105617523193,0.4057538211345672,0.3680989444255829,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8631116151809692,0.4505541324615478,0.4293454885482788,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8399240374565125,0.4132507741451263,0.291482925415039,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8239563703536987,0.3883144557476043,0.3710833191871643,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7051488161087036,0.2389315813779831,1.093937873840332,284.8894348144531,284.95001220703125,300.919189453125,297.3256530761719,298.6765441894531,297.21258544921875,284.8894348144531,1.0,0.5935848355293274,0.5389037132263184,0.5389037132263184,1.0,1.0,-3.066598653793335,1.2063724994659424,1.8602261543273928,0.5151317715644836,0.8902382254600525,0.8902382254600525,0.0,179.3061065673828,165.0,74757.1171875,0.0,2578.689208984375,1.0,278.1568908691406,283.0361633300781,300.3416748046875,305.23687744140625,293.1499938964844,293.1499938964844,278.45001220703125,36513.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841393232345581,1.0,0.0,0.0,3.662445068359375,3.662469148635864,8.950257210926793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.447265625,0.0,1550.9122314453125,1895.4371337890625,0.0,2854.735107421875,0.908596694469452,1.0,0.0,3.0,1.0,0.0
18009480,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8352105617523193,0.4057538211345672,0.3680989444255829,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8631116151809692,0.4505541324615478,0.4293454885482788,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8399240374565125,0.4132507741451263,0.291482925415039,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8239563703536987,0.3883144557476043,0.3710833191871643,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7051488161087036,0.2389315813779831,1.093937873840332,284.8894348144531,284.95001220703125,300.919189453125,297.3256530761719,298.6765441894531,297.21258544921875,284.8894348144531,1.0,0.5935848355293274,0.5389037132263184,0.5389037132263184,1.0,1.0,-3.066598653793335,1.2063724994659424,1.8602261543273928,0.5151317715644836,0.8902382254600525,0.8902382254600525,0.0,179.3061065673828,165.0,74757.1171875,0.0,2578.689208984375,1.0,278.1568908691406,283.0361633300781,300.3416748046875,305.23687744140625,293.1499938964844,293.1499938964844,278.45001220703125,36513.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841393232345581,1.0,0.0,0.0,3.662445068359375,3.662469148635864,8.950257210926793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.447265625,0.0,1550.9122314453125,1895.4371337890625,0.0,2854.735107421875,0.908596694469452,1.0,0.0,3.0,1.0,0.0
18009540,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8432654142379761,0.4067381620407104,0.3683367073535919,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8727352619171143,0.4526740610599518,0.4307616949081421,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8480501174926758,0.414073497056961,0.2916124761104584,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8320201635360718,0.3894686996936798,0.3716320693492889,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7122264504432678,0.2391549944877624,1.0928120613098145,285.0367126464844,284.95001220703125,300.9711608886719,297.3382568359375,298.6944274902344,297.21466064453125,285.0370483398437,1.0,0.5897335410118103,0.5368278622627258,0.5368278622627258,1.0,1.0,-3.068040609359741,1.2037138938903809,1.8643265962600708,0.5118446350097656,1.0,1.0,0.0,172.5139923095703,153.0,73767.5,0.0,2545.9287109375,1.0,278.4431457519531,283.1998291015625,300.3220520019531,305.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,30986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353683352470398,1.0,0.0,0.0,3.7057559490203857,3.705779552459717,9.163194363281946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.896484375,0.0,1558.0013427734375,1895.4371337890625,0.0,2798.473876953125,0.9120107889175416,1.0,0.0,3.0,1.0,0.0
18009600,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8432654142379761,0.4067381620407104,0.3683367073535919,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8727352619171143,0.4526740610599518,0.4307616949081421,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8480501174926758,0.414073497056961,0.2916124761104584,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8320201635360718,0.3894686996936798,0.3716320693492889,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7122264504432678,0.2391549944877624,1.0928120613098145,285.0367126464844,284.95001220703125,300.9711608886719,297.3382568359375,298.6944274902344,297.21466064453125,285.0370483398437,1.0,0.5897335410118103,0.5368278622627258,0.5368278622627258,1.0,1.0,-3.068040609359741,1.2037138938903809,1.8643265962600708,0.5118446350097656,1.0,1.0,0.0,172.5139923095703,153.0,73767.5,0.0,2545.9287109375,1.0,278.4431457519531,283.1998291015625,300.3220520019531,305.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,30986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353683352470398,1.0,0.0,0.0,3.7057559490203857,3.705779552459717,9.163194363281946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.896484375,0.0,1558.0013427734375,1895.4371337890625,0.0,2798.473876953125,0.9120107889175416,1.0,0.0,3.0,1.0,0.0
18009660,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8549003005027771,0.4068635702133178,0.3684756159782409,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8863189220428467,0.454221248626709,0.4321324527263641,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8598684072494507,0.4142670035362243,0.2917067408561706,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8434933423995972,0.3901333510875702,0.3721441030502319,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.721750020980835,0.2391162663698196,1.09167742729187,284.8785095214844,284.95001220703125,301.0224609375,297.3501281738281,298.708740234375,297.21112060546875,284.8783569335937,1.0,0.58458012342453,0.5349433422088623,0.5349433422088623,1.0,1.0,-3.0692293643951416,1.2011827230453491,1.868046522140503,0.5089587569236755,0.8923553824424744,0.8923553824424744,0.0,163.5575408935547,141.0,74865.0859375,0.0,2501.30908203125,1.0,278.1576232910156,283.0201721191406,300.364501953125,305.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,36624.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410979509353638,1.0,0.0,0.0,3.6804139614105225,3.68043851852417,9.03829743492679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.4697265625,0.0,1571.9808349609375,1895.4371337890625,0.0,2851.97509765625,0.912737250328064,1.0,0.0,3.0,1.0,0.0
18009720,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8549003005027771,0.4068635702133178,0.3684756159782409,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8863189220428467,0.454221248626709,0.4321324527263641,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8598684072494507,0.4142670035362243,0.2917067408561706,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8434933423995972,0.3901333510875702,0.3721441030502319,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.721750020980835,0.2391162663698196,1.09167742729187,284.8785095214844,284.95001220703125,301.0224609375,297.3501281738281,298.708740234375,297.21112060546875,284.8783569335937,1.0,0.58458012342453,0.5349433422088623,0.5349433422088623,1.0,1.0,-3.0692293643951416,1.2011827230453491,1.868046522140503,0.5089587569236755,0.8923553824424744,0.8923553824424744,0.0,163.5575408935547,141.0,74865.0859375,0.0,2501.30908203125,1.0,278.1576232910156,283.0201721191406,300.364501953125,305.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,36624.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410979509353638,1.0,0.0,0.0,3.6804139614105225,3.68043851852417,9.03829743492679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.4697265625,0.0,1571.9808349609375,1895.4371337890625,0.0,2851.97509765625,0.912737250328064,1.0,0.0,3.0,1.0,0.0
18009780,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8704825043678284,0.4079282581806183,0.3686511516571045,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9039351940155028,0.4564728736877441,0.4335271120071411,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.875650942325592,0.415197491645813,0.2918058335781097,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8587220907211304,0.3913860619068146,0.3726421296596527,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7336407899856567,0.2394361346960067,1.0903193950653076,285.0270690917969,284.95001220703125,301.0730895996094,297.3612365722656,298.7269287109375,297.2144775390625,285.02740478515625,1.0,0.5785667300224304,0.5330588221549988,0.5330588221549988,1.0,1.0,-3.070192575454712,1.1985561847686768,1.8716363906860352,0.5058156847953796,1.0,1.0,0.0,153.1192626953125,129.0,73850.9140625,0.0,2448.484619140625,1.0,278.4432678222656,283.1854248046875,300.3445739746094,305.1094970703125,293.1499938964844,293.1499938964844,278.1499938964844,31283.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350064158439636,1.0,0.0,0.0,3.7213170528411865,3.721341133117676,9.240312692782028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.275390625,0.0,1577.9937744140625,1895.4371337890625,0.0,2795.09765625,0.91587096452713,1.0,0.0,3.0,1.0,0.0
