time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8704825043678284,0.4079282581806183,0.3686511516571045,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9039351940155028,0.4564728736877441,0.4335271120071411,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.875650942325592,0.415197491645813,0.2918058335781097,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8587220907211304,0.3913860619068146,0.3726421296596527,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7336407899856567,0.2394361346960067,1.0903193950653076,285.0270690917969,284.95001220703125,301.0730895996094,297.3612365722656,298.7269287109375,297.2144775390625,285.02740478515625,1.0,0.5785667300224304,0.5330588221549988,0.5330588221549988,1.0,1.0,-3.070192575454712,1.1985561847686768,1.8716363906860352,0.5058156847953796,1.0,1.0,0.0,153.1192626953125,129.0,73850.9140625,0.0,2448.484619140625,1.0,278.4432678222656,283.1854248046875,300.3445739746094,305.1094970703125,293.1499938964844,293.1499938964844,278.1499938964844,31283.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350064158439636,1.0,0.0,0.0,3.7213170528411865,3.721341133117676,9.240312692782028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.275390625,0.0,1577.9937744140625,1895.4371337890625,0.0,2795.09765625,0.91587096452713,1.0,0.0,3.0,1.0,0.0
18009900,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8802773356437683,0.408225953578949,0.3689523339271545,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9153886437416076,0.4574564099311828,0.4344090819358825,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8855215907096863,0.4155078530311584,0.2920020818710327,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8682807683944702,0.3918982446193695,0.3730563819408417,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7409980893135071,0.2395489066839218,1.0901988744735718,284.8976135253906,284.95001220703125,301.09814453125,297.36651611328125,298.7350769042969,297.21484375,284.8910522460937,1.0,0.57548588514328,0.5321165323257446,0.5321165323257446,1.0,1.0,-3.072208404541016,1.1978745460510254,1.8743338584899905,0.5046426057815552,0.927093744277954,0.927093744277954,0.0,147.47596740722656,129.0,74938.6875,0.0,2422.694580078125,1.0,278.197021484375,283.0318298339844,300.3894348144531,305.338134765625,293.1499938964844,293.1499938964844,278.1499938964844,33529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395221829414368,1.0,0.0,0.0,3.7156949043273926,3.715718984603882,9.212412237502576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.4375,0.0,1588.6754150390625,1895.4371337890625,0.0,2837.251220703125,0.9169920086860656,1.0,0.0,3.0,1.0,0.0
18009960,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8897873759269714,0.4081268310546875,0.3687808215618133,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9271949529647828,0.4581474065780639,0.4349388778209686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8951699733734131,0.4154947698116302,0.291913628578186,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8777573108673096,0.3921440243721008,0.3731632232666015,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7482789754867554,0.2394802421331405,1.0891891717910769,284.8712463378906,284.95001220703125,301.1230163574219,297.37158203125,298.7411499023437,297.2120056152344,284.8714599609375,1.0,0.5722013711929321,0.531204879283905,0.531204879283905,1.0,1.0,-3.071451663970948,1.1960455179214478,1.87540602684021,0.5029489994049072,0.8855266571044922,0.8855266571044922,0.0,142.13568115234375,117.0,74913.6640625,0.0,2393.304931640625,1.0,278.1571960449219,283.00848388671875,300.3859558105469,305.2939453125,293.1499938964844,293.1499938964844,278.45001220703125,37421.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406929969787598,1.0,0.0,0.0,3.690961360931397,3.690986156463623,9.090176718018484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.94921875,0.0,1589.9747314453125,1895.4371337890625,0.0,2848.190673828125,0.9160174131393432,1.0,0.0,3.0,1.0,0.0
18010020,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9147399067878724,0.4092646241188049,0.3689797222614288,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9560959935188292,0.46053346991539,0.4364131391048431,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9209117889404296,0.4165301918983459,0.292052686214447,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9018988013267516,0.3934912979602813,0.3737052679061889,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7672609686851501,0.2398719042539596,1.087954044342041,285.02197265625,284.95001220703125,301.1722106933594,297.381103515625,298.7592468261719,297.21630859375,285.0222473144531,1.0,0.565506100654602,0.529381513595581,0.529381513595581,1.0,1.0,-3.072787284851074,1.1936129331588743,1.8791744709014893,0.4999374151229858,1.0,1.0,0.0,130.56861877441406,105.0,73898.8359375,0.0,2335.17529296875,1.0,278.443359375,283.1752624511719,300.36444091796875,305.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,31686.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345774412155151,1.0,0.0,0.0,3.731907606124878,3.731931686401367,9.292980962527508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.0966796875,0.0,1593.2158203125,1895.4371337890625,0.0,2791.0966796875,0.9187278151512146,1.0,0.0,3.0,1.0,0.0
18010080,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9147399067878724,0.4092646241188049,0.3689797222614288,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9560959935188292,0.46053346991539,0.4364131391048431,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9209117889404296,0.4165301918983459,0.292052686214447,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9018988013267516,0.3934912979602813,0.3737052679061889,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7672609686851501,0.2398719042539596,1.087954044342041,285.02197265625,284.95001220703125,301.1722106933594,297.381103515625,298.7592468261719,297.21630859375,285.0222473144531,1.0,0.565506100654602,0.529381513595581,0.529381513595581,1.0,1.0,-3.072787284851074,1.1936129331588743,1.8791744709014893,0.4999374151229858,1.0,1.0,0.0,130.56861877441406,105.0,73898.8359375,0.0,2335.17529296875,1.0,278.443359375,283.1752624511719,300.36444091796875,305.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,31686.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345774412155151,1.0,0.0,0.0,3.731907606124878,3.731931686401367,9.292980962527508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.0966796875,0.0,1593.2158203125,1895.4371337890625,0.0,2791.0966796875,0.9187278151512146,1.0,0.0,3.0,1.0,0.0
18010140,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9481056928634644,0.409521073102951,0.3691388368606567,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9859489798545836,0.4623283743858337,0.4379150569438934,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9542424082756042,0.416920393705368,0.2922075092792511,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9345465302467346,0.3943316042423248,0.3742805123329162,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.791587233543396,0.2399730384349823,1.086971879005432,284.8692321777344,284.95001220703125,301.2206115722656,297.3897705078125,298.7731018066406,297.2145690917969,284.8696594238281,1.0,0.5587540864944458,0.5275581479072571,0.5275581479072571,1.0,1.0,-3.0744898319244385,1.1912797689437866,1.883210062980652,0.4971745908260345,0.878105640411377,0.878105640411377,0.0,118.96414947509766,108.0,74936.875,0.0,2277.452880859375,1.0,278.1566162109375,283.0015563964844,300.4041748046875,305.314208984375,293.1499938964844,293.1499938964844,278.45001220703125,38260.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840294361114502,1.0,0.0,0.0,3.696639060974121,3.696663856506348,9.118163006860414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.423828125,0.0,1602.810302734375,1895.4371337890625,0.0,2844.46533203125,0.918265461921692,1.0,0.0,3.0,1.0,0.0
18010200,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9481056928634644,0.409521073102951,0.3691388368606567,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9859489798545836,0.4623283743858337,0.4379150569438934,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9542424082756042,0.416920393705368,0.2922075092792511,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9345465302467346,0.3943316042423248,0.3742805123329162,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.791587233543396,0.2399730384349823,1.086971879005432,284.8692321777344,284.95001220703125,301.2206115722656,297.3897705078125,298.7731018066406,297.2145690917969,284.8696594238281,1.0,0.5587540864944458,0.5275581479072571,0.5275581479072571,1.0,1.0,-3.0744898319244385,1.1912797689437866,1.883210062980652,0.4971745908260345,0.878105640411377,0.878105640411377,0.0,118.96414947509766,108.0,74936.875,0.0,2277.452880859375,1.0,278.1566162109375,283.0015563964844,300.4041748046875,305.314208984375,293.1499938964844,293.1499938964844,278.45001220703125,38260.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840294361114502,1.0,0.0,0.0,3.696639060974121,3.696663856506348,9.118163006860414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.423828125,0.0,1602.810302734375,1895.4371337890625,0.0,2844.46533203125,0.918265461921692,1.0,0.0,3.0,1.0,0.0
18010260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9660069942474364,0.4107082784175873,0.3696150481700897,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.4648567736148834,0.4388491809368133,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9716072082519532,0.4180431365966797,0.2925869524478912,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9536584615707396,0.3957561254501343,0.3751377463340759,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8057089447975159,0.2404029220342636,1.08707594871521,285.0231018066406,284.95001220703125,301.2682189941406,297.3975830078125,298.7909240722656,297.219482421875,285.0233459472656,1.0,0.5562744736671448,0.5257887840270996,0.5257887840270996,1.0,1.0,-3.077827453613281,1.1897153854370115,1.8881120681762693,0.4946617186069488,0.994959831237793,0.994959831237793,0.0,113.4835205078125,128.0,73951.9296875,0.0,2254.753662109375,1.0,278.443359375,283.1704406738281,300.3812561035156,305.1536865234375,293.1499938964844,293.1499938964844,278.1499938964844,32041.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342090249061584,1.0,0.0,0.0,3.7384908199310303,3.738515138626098,9.325796668235852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6240234375,0.0,1603.529052734375,1895.4371337890625,0.0,2787.6611328125,0.920621395111084,1.0,0.0,3.0,1.0,0.0
18010320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9660069942474364,0.4107082784175873,0.3696150481700897,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.4648567736148834,0.4388491809368133,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9716072082519532,0.4180431365966797,0.2925869524478912,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9536584615707396,0.3957561254501343,0.3751377463340759,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8057089447975159,0.2404029220342636,1.08707594871521,285.0231018066406,284.95001220703125,301.2682189941406,297.3975830078125,298.7909240722656,297.219482421875,285.0233459472656,1.0,0.5562744736671448,0.5257887840270996,0.5257887840270996,1.0,1.0,-3.077827453613281,1.1897153854370115,1.8881120681762693,0.4946617186069488,0.994959831237793,0.994959831237793,0.0,113.4835205078125,128.0,73951.9296875,0.0,2254.753662109375,1.0,278.443359375,283.1704406738281,300.3812561035156,305.1536865234375,293.1499938964844,293.1499938964844,278.1499938964844,32041.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342090249061584,1.0,0.0,0.0,3.7384908199310303,3.738515138626098,9.325796668235852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6240234375,0.0,1603.529052734375,1895.4371337890625,0.0,2787.6611328125,0.920621395111084,1.0,0.0,3.0,1.0,0.0
18010380,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9515721201896667,0.410935491323471,0.3703830540180206,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9902380108833312,0.4667624235153198,0.442046195268631,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9576927423477172,0.4184594452381134,0.2932511270046234,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9389424324035645,0.3966175615787506,0.376397430896759,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7939069867134094,0.2404761463403701,1.089142680168152,284.8785400390625,284.95001220703125,301.31500244140625,297.4045104980469,298.8044738769531,297.2178039550781,284.8792724609375,1.0,0.5612511038780212,0.5240194201469421,0.5240194201469421,1.0,1.0,-3.087409496307373,1.1907647848129272,1.8966447114944456,0.4933961629867553,0.881309449672699,0.881309449672699,0.0,118.72135925292967,148.0,75113.7265625,0.0,2299.786865234375,1.0,278.15655517578125,283.0025329589844,300.41998291015625,305.3391418457031,293.1499938964844,293.1499938964844,278.45001220703125,38280.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401170372962952,1.0,0.0,0.0,3.704387664794922,3.704412698745728,9.15642942800332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.0576171875,0.0,1611.8421630859375,1895.4371337890625,0.0,2842.80859375,0.9200307726860046,1.0,0.0,3.0,1.0,0.0
18010440,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9515721201896667,0.410935491323471,0.3703830540180206,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9902380108833312,0.4667624235153198,0.442046195268631,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9576927423477172,0.4184594452381134,0.2932511270046234,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9389424324035645,0.3966175615787506,0.376397430896759,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7939069867134094,0.2404761463403701,1.089142680168152,284.8785400390625,284.95001220703125,301.31500244140625,297.4045104980469,298.8044738769531,297.2178039550781,284.8792724609375,1.0,0.5612511038780212,0.5240194201469421,0.5240194201469421,1.0,1.0,-3.087409496307373,1.1907647848129272,1.8966447114944456,0.4933961629867553,0.881309449672699,0.881309449672699,0.0,118.72135925292967,148.0,75113.7265625,0.0,2299.786865234375,1.0,278.15655517578125,283.0025329589844,300.41998291015625,305.3391418457031,293.1499938964844,293.1499938964844,278.45001220703125,38280.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401170372962952,1.0,0.0,0.0,3.704387664794922,3.704412698745728,9.15642942800332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.0576171875,0.0,1611.8421630859375,1895.4371337890625,0.0,2842.80859375,0.9200307726860046,1.0,0.0,3.0,1.0,0.0
18010500,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9355930089950562,0.4112924039363861,0.3706526160240173,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.97813218832016,0.467852920293808,0.4430811703205108,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9420781135559082,0.418844610452652,0.293523371219635,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.923023521900177,0.3971796035766601,0.3769745230674743,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7818278670310974,0.2405510395765304,1.0900603532791138,285.00885009765625,284.95001220703125,301.33807373046875,297.4076538085937,298.8118591308594,297.2182006835937,285.0146484375,1.0,0.5651639699935913,0.523134708404541,0.523134708404541,1.0,1.0,-3.0910391807556152,1.1907838582992554,1.90025532245636,0.4924927055835724,0.9644577503204346,0.9644577503204346,0.0,124.25870513916016,148.0,74192.1640625,0.0,2335.7080078125,1.0,278.40338134765625,283.15057373046875,300.3841857910156,305.1269226074219,293.1499938964844,293.1499938964844,278.45001220703125,34418.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356072306632996,1.0,0.0,0.0,3.7254602909088135,3.725484848022461,9.260899105356656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.111328125,0.0,1606.67431640625,1895.4371337890625,0.0,2800.702392578125,0.9205794930458068,1.0,0.0,3.0,1.0,0.0
18010560,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.919624388217926,0.4120068550109863,0.3714088499546051,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9646984934806824,0.4692379534244537,0.4445207715034485,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9260545372962952,0.4195326864719391,0.294102668762207,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9077862501144408,0.3979903161525726,0.3778912723064422,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7700982689857483,0.2407812476158142,1.091966986656189,285.03814697265625,284.95001220703125,301.36090087890625,297.4105224609375,298.8210144042969,297.2216796875,285.0389099121094,1.0,0.5698986053466797,0.5221923589706421,0.5221923589706421,1.0,1.0,-3.0977649688720703,1.192008137702942,1.905756950378418,0.4921016693115234,1.0,1.0,0.0,130.5382843017578,168.0,74237.3515625,0.0,2381.359619140625,1.0,278.4434814453125,283.1750793457031,300.39599609375,305.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,31798.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344530463218689,1.0,0.0,0.0,3.7487642765045166,3.748788595199585,9.377121727993654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.9248046875,0.0,1613.563232421875,1895.4371337890625,0.0,2789.93701171875,0.9226632118225098,1.0,0.0,3.0,1.0,0.0
18010620,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8879202008247375,0.4120660126209259,0.3724267780780792,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9314006567001344,0.4710310101509094,0.4471043050289154,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8935038447380066,0.4198475778102875,0.2950077354907989,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8779955506324768,0.3987452089786529,0.3794727623462677,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7457969784736633,0.2406694144010543,1.095205307006836,284.89013671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8324890136719,297.2184753417969,284.8903503417969,1.0,0.5807061791419983,0.5203076004981995,0.5203076004981995,1.0,1.0,-3.1089859008789062,1.1934338808059692,1.915551900863648,0.4910369217395782,0.9011050462722778,0.9011050462722778,0.0,146.2176971435547,188.0,75490.359375,0.0,2485.541015625,1.0,278.15740966796875,283.0015563964844,300.4324951171875,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36874.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158851623535,1.0,0.0,0.0,3.725007295608521,3.725032091140747,9.258646969101392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.640625,0.0,1624.90576171875,1895.4371337890625,0.0,2848.404541015625,0.9230229258537292,1.0,0.0,3.0,1.0,0.0
18010680,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8879202008247375,0.4120660126209259,0.3724267780780792,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9314006567001344,0.4710310101509094,0.4471043050289154,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8935038447380066,0.4198475778102875,0.2950077354907989,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8779955506324768,0.3987452089786529,0.3794727623462677,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7457969784736633,0.2406694144010543,1.095205307006836,284.89013671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8324890136719,297.2184753417969,284.8903503417969,1.0,0.5807061791419983,0.5203076004981995,0.5203076004981995,1.0,1.0,-3.1089859008789062,1.1934338808059692,1.915551900863648,0.4910369217395782,0.9011050462722778,0.9011050462722778,0.0,146.2176971435547,188.0,75490.359375,0.0,2485.541015625,1.0,278.15740966796875,283.0015563964844,300.4324951171875,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36874.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158851623535,1.0,0.0,0.0,3.725007295608521,3.725032091140747,9.258646969101392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.640625,0.0,1624.90576171875,1895.4371337890625,0.0,2848.404541015625,0.9230229258537292,1.0,0.0,3.0,1.0,0.0
18010740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8598788976669312,0.4120866954326629,0.3729950487613678,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9000012278556824,0.4727886915206909,0.4493636190891266,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8652613759040833,0.420087456703186,0.2956254482269287,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8511792421340942,0.3994035124778747,0.3807264268398285,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7241328358650208,0.2403909564018249,1.0971907377243042,284.90948486328125,284.95001220703125,301.45001220703125,297.419677734375,298.8431396484375,297.2148742675781,284.9105224609375,1.0,0.5923086404800415,0.5184228420257568,0.5184228420257568,1.0,1.0,-3.1170196533203125,1.1934787034988403,1.9235410690307613,0.4891851842403412,0.8798540234565735,0.8798540234565735,0.0,164.29296875,208.0,75459.8828125,0.0,2597.0234375,1.0,278.1498107910156,283.0164794921875,300.4194030761719,305.3333740234375,293.1499938964844,293.1499938964844,278.45001220703125,38829.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403253555297852,1.0,0.0,0.0,3.704721212387085,3.70474624633789,9.158078455584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.5556640625,0.0,1616.3917236328125,1895.4371337890625,0.0,2844.755126953125,0.9207994937896729,1.0,0.0,3.0,1.0,0.0
18010800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8598788976669312,0.4120866954326629,0.3729950487613678,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9000012278556824,0.4727886915206909,0.4493636190891266,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8652613759040833,0.420087456703186,0.2956254482269287,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8511792421340942,0.3994035124778747,0.3807264268398285,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7241328358650208,0.2403909564018249,1.0971907377243042,284.90948486328125,284.95001220703125,301.45001220703125,297.419677734375,298.8431396484375,297.2148742675781,284.9105224609375,1.0,0.5923086404800415,0.5184228420257568,0.5184228420257568,1.0,1.0,-3.1170196533203125,1.1934787034988403,1.9235410690307613,0.4891851842403412,0.8798540234565735,0.8798540234565735,0.0,164.29296875,208.0,75459.8828125,0.0,2597.0234375,1.0,278.1498107910156,283.0164794921875,300.4194030761719,305.3333740234375,293.1499938964844,293.1499938964844,278.45001220703125,38829.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403253555297852,1.0,0.0,0.0,3.704721212387085,3.70474624633789,9.158078455584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.5556640625,0.0,1616.3917236328125,1895.4371337890625,0.0,2844.755126953125,0.9207994937896729,1.0,0.0,3.0,1.0,0.0
18010860,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8386766910552979,0.4133283495903015,0.3744710981845855,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8772159814834595,0.4755177199840545,0.4523701071739197,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8437003493309021,0.4213432073593139,0.2968156337738037,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8307999968528748,0.400887131690979,0.3825995922088623,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7057242393493652,0.2406054437160492,1.1008071899414062,285.0707092285156,284.95001220703125,301.493408203125,297.4230041503906,298.8594665527344,297.220947265625,285.0717163085937,1.0,0.6046268939971924,0.5164455771446228,0.5164455771446228,1.0,1.0,-3.1304309368133545,1.1955790519714355,1.934851884841919,0.488114982843399,1.0,1.0,0.0,182.72189331054688,196.0,74591.3671875,0.0,2721.653076171875,1.0,278.443359375,283.1904602050781,300.408447265625,305.218505859375,293.1499938964844,293.1499938964844,278.1499938964844,31734.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350034356117249,1.0,0.0,0.0,3.7539432048797607,3.753967523574829,9.403049148204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.439453125,0.0,1619.091796875,1895.4371337890625,0.0,2795.070068359375,0.9237276315689088,1.0,0.0,3.0,1.0,0.0
18010920,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8386766910552979,0.4133283495903015,0.3744710981845855,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8772159814834595,0.4755177199840545,0.4523701071739197,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8437003493309021,0.4213432073593139,0.2968156337738037,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8307999968528748,0.400887131690979,0.3825995922088623,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7057242393493652,0.2406054437160492,1.1008071899414062,285.0707092285156,284.95001220703125,301.493408203125,297.4230041503906,298.8594665527344,297.220947265625,285.0717163085937,1.0,0.6046268939971924,0.5164455771446228,0.5164455771446228,1.0,1.0,-3.1304309368133545,1.1955790519714355,1.934851884841919,0.488114982843399,1.0,1.0,0.0,182.72189331054688,196.0,74591.3671875,0.0,2721.653076171875,1.0,278.443359375,283.1904602050781,300.408447265625,305.218505859375,293.1499938964844,293.1499938964844,278.1499938964844,31734.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350034356117249,1.0,0.0,0.0,3.7539432048797607,3.753967523574829,9.403049148204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.439453125,0.0,1619.091796875,1895.4371337890625,0.0,2795.070068359375,0.9237276315689088,1.0,0.0,3.0,1.0,0.0
18010980,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8334210515022278,0.4133917689323425,0.3751538693904876,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8722526431083679,0.477420836687088,0.4546976089477539,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8384899497032166,0.4217250049114227,0.2974978983402252,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8259896039962769,0.401668518781662,0.383834570646286,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.700501024723053,0.2404021918773651,1.1017742156982422,284.9092712402344,284.95001220703125,301.536376953125,297.42584228515625,298.8697814941406,297.2184753417969,284.908935546875,1.0,0.6079419851303101,0.5144683122634888,0.5144683122634888,1.0,1.0,-3.13753628730774,1.194940209388733,1.9425960779190063,0.4860261082649231,0.9244168996810912,0.9244168996810912,0.0,188.343994140625,184.0,75865.1875,0.0,2765.924560546875,1.0,278.15631103515625,283.00360107421875,300.444580078125,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,35404.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416194915771484,1.0,0.0,0.0,3.741675853729248,3.7417006492614746,9.341692930320278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.1796875,0.0,1633.0091552734375,1895.4371337890625,0.0,2856.849853515625,0.9250875115394592,1.0,0.0,3.0,1.0,0.0
18011040,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8334210515022278,0.4133917689323425,0.3751538693904876,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8722526431083679,0.477420836687088,0.4546976089477539,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8384899497032166,0.4217250049114227,0.2974978983402252,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8259896039962769,0.401668518781662,0.383834570646286,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.700501024723053,0.2404021918773651,1.1017742156982422,284.9092712402344,284.95001220703125,301.536376953125,297.42584228515625,298.8697814941406,297.2184753417969,284.908935546875,1.0,0.6079419851303101,0.5144683122634888,0.5144683122634888,1.0,1.0,-3.13753628730774,1.194940209388733,1.9425960779190063,0.4860261082649231,0.9244168996810912,0.9244168996810912,0.0,188.343994140625,184.0,75865.1875,0.0,2765.924560546875,1.0,278.15631103515625,283.00360107421875,300.444580078125,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,35404.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416194915771484,1.0,0.0,0.0,3.741675853729248,3.7417006492614746,9.341692930320278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.1796875,0.0,1633.0091552734375,1895.4371337890625,0.0,2856.849853515625,0.9250875115394592,1.0,0.0,3.0,1.0,0.0
18011100,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8336746096611023,0.4133251309394836,0.3750205338001251,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8731334209442139,0.4782901704311371,0.4554542005062103,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8388581871986389,0.4218146204948425,0.2975175678730011,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8264879584312439,0.4019673764705658,0.384068876504898,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7006200551986694,0.2402226328849792,1.1008366346359253,284.908935546875,284.95001220703125,301.5577087402344,297.42706298828125,298.8741149902344,297.21636962890625,284.9091186523437,1.0,0.6076166033744812,0.5134797096252441,0.5134797096252441,1.0,1.0,-3.1374642848968506,1.1930992603302002,1.9443650245666504,0.4841554760932922,0.9104228615760804,0.9104228615760804,0.0,188.0081024169922,184.0,75811.0234375,0.0,2763.9921875,1.0,278.151123046875,283.0026550292969,300.4335021972656,305.38262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36486.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841518223285675,1.0,0.0,0.0,3.734640121459961,3.734664916992188,9.306594392910484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.1328125,0.0,1633.1107177734375,1895.4371337890625,0.0,2855.9033203125,0.9247679710388184,1.0,0.0,3.0,1.0,0.0
18011160,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8356364369392395,0.4134116172790527,0.3749621510505676,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8759232759475708,0.4792776703834533,0.4562533795833587,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8409366607666016,0.4220249950885772,0.2975686490535736,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8286331295967102,0.4023628532886505,0.3843227624893188,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7022983431816101,0.2401031553745269,1.099820613861084,284.9126281738281,284.95001220703125,301.57891845703125,297.4281616210937,298.8792724609375,297.215576171875,284.9129943847656,1.0,0.6064626574516296,0.5125218033790588,0.5125218033790588,1.0,1.0,-3.1374990940093994,1.191349744796753,1.946149468421936,0.4823312759399414,0.8998988270759583,0.8998988270759583,0.0,186.1170959472656,172.0,75736.3515625,0.0,2753.95068359375,1.0,278.1502380371094,283.0057373046875,300.4288024902344,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,37295.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411979079246521,1.0,0.0,0.0,3.727594137191773,3.727619171142578,9.27151120322378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.673828125,0.0,1631.1220703125,1895.4371337890625,0.0,2852.9091796875,0.924127161502838,1.0,0.0,3.0,1.0,0.0
18011220,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8433878421783447,0.4138677418231964,0.3750318586826324,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8858075737953186,0.4815031886100769,0.4579950273036957,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8489696979522705,0.4227007925510406,0.297780841588974,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8366038203239441,0.4033683240413666,0.384931743144989,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7091076374053955,0.2400210201740265,1.097938895225525,284.9233703613281,284.95001220703125,301.6210327148437,297.429931640625,298.8910217285156,297.216552734375,284.923828125,1.0,0.6025689244270325,0.5106059312820435,0.5106059312820435,1.0,1.0,-3.138400793075561,1.1881821155548096,1.950218677520752,0.4788070023059845,0.886378288269043,0.886378288269043,0.0,179.2412872314453,160.0,75589.875,0.0,2718.96142578125,1.0,278.1500244140625,283.0146484375,300.4275207519531,305.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,38362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405691385269165,1.0,0.0,0.0,3.713298797607422,3.713323831558228,9.20053480513161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.775390625,0.0,1622.722900390625,1895.4371337890625,0.0,2847.033447265625,0.9221756458282472,1.0,0.0,3.0,1.0,0.0
18011280,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8433878421783447,0.4138677418231964,0.3750318586826324,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8858075737953186,0.4815031886100769,0.4579950273036957,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8489696979522705,0.4227007925510406,0.297780841588974,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8366038203239441,0.4033683240413666,0.384931743144989,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7091076374053955,0.2400210201740265,1.097938895225525,284.9233703613281,284.95001220703125,301.6210327148437,297.429931640625,298.8910217285156,297.216552734375,284.923828125,1.0,0.6025689244270325,0.5106059312820435,0.5106059312820435,1.0,1.0,-3.138400793075561,1.1881821155548096,1.950218677520752,0.4788070023059845,0.886378288269043,0.886378288269043,0.0,179.2412872314453,160.0,75589.875,0.0,2718.96142578125,1.0,278.1500244140625,283.0146484375,300.4275207519531,305.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,38362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405691385269165,1.0,0.0,0.0,3.713298797607422,3.713323831558228,9.20053480513161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.775390625,0.0,1622.722900390625,1895.4371337890625,0.0,2847.033447265625,0.9221756458282472,1.0,0.0,3.0,1.0,0.0
18011340,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8559918999671936,0.4153901040554046,0.3757368326187134,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9008849859237672,0.4846161603927612,0.4602757692337036,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8618876338005066,0.424295961856842,0.2984068691730499,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8491519093513489,0.4051463305950165,0.3859926164150238,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7193911671638489,0.2404714524745941,1.09737229347229,285.0743408203125,284.95001220703125,301.6627197265625,297.43121337890625,298.9080810546875,297.2261657714844,285.0749816894531,1.0,0.5977236032485962,0.5086900591850281,0.5086900591850281,1.0,1.0,-3.14332914352417,1.1866648197174072,1.9566643238067627,0.4759263694286346,1.0,1.0,0.0,169.69627380371094,148.0,74565.1328125,0.0,2677.632568359375,1.0,278.44342041015625,283.181884765625,300.4154968261719,305.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,31820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351031541824341,1.0,0.0,0.0,3.7597827911376953,3.759807109832764,9.432325782654516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.9609375,0.0,1626.5615234375,1895.4371337890625,0.0,2796.000244140625,0.9251375794410706,1.0,0.0,3.0,1.0,0.0
18011400,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8559918999671936,0.4153901040554046,0.3757368326187134,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9008849859237672,0.4846161603927612,0.4602757692337036,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8618876338005066,0.424295961856842,0.2984068691730499,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8491519093513489,0.4051463305950165,0.3859926164150238,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7193911671638489,0.2404714524745941,1.09737229347229,285.0743408203125,284.95001220703125,301.6627197265625,297.43121337890625,298.9080810546875,297.2261657714844,285.0749816894531,1.0,0.5977236032485962,0.5086900591850281,0.5086900591850281,1.0,1.0,-3.14332914352417,1.1866648197174072,1.9566643238067627,0.4759263694286346,1.0,1.0,0.0,169.69627380371094,148.0,74565.1328125,0.0,2677.632568359375,1.0,278.44342041015625,283.181884765625,300.4154968261719,305.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,31820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351031541824341,1.0,0.0,0.0,3.7597827911376953,3.759807109832764,9.432325782654516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.9609375,0.0,1626.5615234375,1895.4371337890625,0.0,2796.000244140625,0.9251375794410706,1.0,0.0,3.0,1.0,0.0
18011460,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8641234040260315,0.4157916307449341,0.3761762678623199,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9106464385986328,0.4859772324562073,0.4615541100502014,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8702214360237122,0.4248579740524292,0.2988058924674988,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8572338223457336,0.4058661758899688,0.3866349458694458,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7256278991699219,0.240616574883461,1.0974771976470947,284.94024658203125,284.95001220703125,301.6842041015625,297.4316711425781,298.915283203125,297.22833251953125,284.9334716796875,1.0,0.5949947834014893,0.5077873468399048,0.5077873468399048,1.0,1.0,-3.146778106689453,1.1863830089569092,1.960395097732544,0.4748400449752807,0.9554753303527832,0.9554753303527832,0.0,164.19606018066406,148.0,75756.8515625,0.0,2654.94873046875,1.0,278.1918029785156,283.0214233398437,300.45733642578125,305.46014404296875,293.1499938964844,293.1499938964844,278.1499938964844,33002.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400439620018005,1.0,0.0,0.0,3.7602462768554688,3.760270833969116,9.434651246920112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.068359375,0.0,1636.212890625,1895.4371337890625,0.0,2842.125732421875,0.9264957308769226,1.0,0.0,3.0,1.0,0.0
18011520,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8712420463562012,0.415707916021347,0.3760665357112884,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9198732376098632,0.4868912100791931,0.4623365402221679,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8776035904884338,0.4250043928623199,0.2988618612289428,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8644730448722839,0.4062242805957794,0.3868876099586487,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7310311198234558,0.2405491471290588,1.0966206789016724,284.90789794921875,284.95001220703125,301.7039489746094,297.4319763183594,298.91925048828125,297.2263488769531,284.9075012207031,1.0,0.5922141075134277,0.5069540739059448,0.5069540739059448,1.0,1.0,-3.146933317184448,1.1848679780960083,1.9620652198791504,0.4732578694820404,0.9240226745605468,0.9240226745605468,0.0,159.37298583984375,136.0,75788.6328125,0.0,2629.363525390625,1.0,278.1562805175781,282.9917907714844,300.4494934082031,305.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35516.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414515852928162,1.0,0.0,0.0,3.747063159942627,3.7470881938934326,9.368613405058568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.84375,0.0,1640.146484375,1895.4371337890625,0.0,2855.2802734375,0.926422655582428,1.0,0.0,3.0,1.0,0.0
18011580,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8886359333992004,0.4159007668495178,0.3757296502590179,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9423521757125854,0.4890755116939544,0.4638770222663879,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.895521342754364,0.4255678951740265,0.2988809645175934,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8821632266044617,0.4071692526340484,0.3872913122177124,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7440649271011353,0.2404913157224655,1.0942375659942627,284.91070556640625,284.95001220703125,301.7447204589844,297.43218994140625,298.92919921875,297.2252197265625,284.9111633300781,1.0,0.5859460830688477,0.5052180290222168,0.5052180290222168,1.0,1.0,-3.1460213661193848,1.1811984777450562,1.964822769165039,0.4695438146591186,0.8981173634529114,0.8981173634529114,0.0,148.76136779785156,124.0,75644.7109375,0.0,2570.629150390625,1.0,278.14971923828125,282.9938049316406,300.43145751953125,305.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,37540.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409525752067566,1.0,0.0,0.0,3.731709718704224,3.731734752655029,9.291995297644462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.25,0.0,1637.7713623046875,1895.4371337890625,0.0,2850.6162109375,0.925328254699707,1.0,0.0,3.0,1.0,0.0
18011640,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8886359333992004,0.4159007668495178,0.3757296502590179,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9423521757125854,0.4890755116939544,0.4638770222663879,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.895521342754364,0.4255678951740265,0.2988809645175934,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8821632266044617,0.4071692526340484,0.3872913122177124,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7440649271011353,0.2404913157224655,1.0942375659942627,284.91070556640625,284.95001220703125,301.7447204589844,297.43218994140625,298.92919921875,297.2252197265625,284.9111633300781,1.0,0.5859460830688477,0.5052180290222168,0.5052180290222168,1.0,1.0,-3.1460213661193848,1.1811984777450562,1.964822769165039,0.4695438146591186,0.8981173634529114,0.8981173634529114,0.0,148.76136779785156,124.0,75644.7109375,0.0,2570.629150390625,1.0,278.14971923828125,282.9938049316406,300.43145751953125,305.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,37540.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409525752067566,1.0,0.0,0.0,3.731709718704224,3.731734752655029,9.291995297644462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.25,0.0,1637.7713623046875,1895.4371337890625,0.0,2850.6162109375,0.925328254699707,1.0,0.0,3.0,1.0,0.0
