time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8993699550628662,0.4161779284477234,0.3757214546203613,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9553204774856568,0.4903186559677124,0.464779645204544,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9065494537353516,0.4260006248950958,0.2989861071109772,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8930329084396362,0.4077640771865845,0.3875930607318878,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7521947622299194,0.2405353784561157,1.0932694673538208,284.9167175292969,284.95001220703125,301.76495361328125,297.4320983886719,298.93505859375,297.2261962890625,284.9172058105469,1.0,0.5826974511146545,0.5043500661849976,0.5043500661849976,1.0,1.0,-3.14642071723938,1.1797093152999878,1.9667115211486816,0.4678280353546142,0.8905020952224731,0.8905020952224731,0.0,143.0753631591797,124.0,75568.3515625,0.0,2540.89306640625,1.0,278.1499328613281,282.9989929199219,300.4298400878906,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,38139.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406001925468445,1.0,0.0,0.0,3.724112510681152,3.724137544631958,9.254199540009722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.1630859375,0.0,1633.5306396484375,1895.4371337890625,0.0,2847.323486328125,0.924328088760376,1.0,0.0,3.0,1.0,0.0
18011760,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9118341207504272,0.4165078699588775,0.3757704198360443,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9687677025794984,0.4916154742240906,0.4657380580902099,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.919943392276764,0.4264872670173645,0.2991330325603485,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9052635431289672,0.4084047079086303,0.3879411220550537,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7615315914154053,0.2406120300292968,1.0924419164657593,284.9230651855469,284.95001220703125,301.7850646972656,297.431884765625,298.94122314453125,297.2276611328125,284.9235534667969,1.0,0.5794243812561035,0.5035063028335571,0.5035063028335571,1.0,1.0,-3.147231101989746,1.1784266233444214,1.9688043594360352,0.4662264883518219,0.8851974010467529,0.8851974010467529,0.0,137.2691192626953,112.0,75500.765625,0.0,2511.29638671875,1.0,278.1499938964844,283.0042419433594,300.4292907714844,305.3466491699219,293.1499938964844,293.1499938964844,278.45001220703125,38558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403109312057495,1.0,0.0,0.0,3.716797113418579,3.7168221473693848,9.21787886909442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.87109375,0.0,1628.255126953125,1895.4371337890625,0.0,2844.62060546875,0.9231850504875184,1.0,0.0,3.0,1.0,0.0
18011820,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9461233615875244,0.4181335270404815,0.3764743208885193,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9967283010482788,0.4950113594532013,0.4681817293167114,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9544010162353516,0.4282895624637604,0.2998282015323639,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9394240379333496,0.4103786945343017,0.3890850841999054,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7860283255577087,0.2412234395742416,1.0921293497085571,285.074951171875,284.95001220703125,301.824951171875,297.4310607910156,298.95849609375,297.23834228515625,285.0756225585937,1.0,0.5730302333831787,0.501818835735321,0.501818835735321,1.0,1.0,-3.152824878692627,1.1774910688400269,1.9753336906433103,0.4636838138103485,1.0,1.0,0.0,125.00262451171876,115.0,74488.25,0.0,2456.16357421875,1.0,278.4434509277344,283.17218017578125,300.4156494140625,305.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,31886.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349078297615051,1.0,0.0,0.0,3.763608932495117,3.7636332511901855,9.451533173887584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.5625,0.0,1631.542724609375,1895.4371337890625,0.0,2794.178466796875,0.926077961921692,1.0,0.0,3.0,1.0,0.0
18011880,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9461233615875244,0.4181335270404815,0.3764743208885193,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9967283010482788,0.4950113594532013,0.4681817293167114,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9544010162353516,0.4282895624637604,0.2998282015323639,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9394240379333496,0.4103786945343017,0.3890850841999054,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7860283255577087,0.2412234395742416,1.0921293497085571,285.074951171875,284.95001220703125,301.824951171875,297.4310607910156,298.95849609375,297.23834228515625,285.0756225585937,1.0,0.5730302333831787,0.501818835735321,0.501818835735321,1.0,1.0,-3.152824878692627,1.1774910688400269,1.9753336906433103,0.4636838138103485,1.0,1.0,0.0,125.00262451171876,115.0,74488.25,0.0,2456.16357421875,1.0,278.4434509277344,283.17218017578125,300.4156494140625,305.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,31886.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349078297615051,1.0,0.0,0.0,3.763608932495117,3.7636332511901855,9.451533173887584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.5625,0.0,1631.542724609375,1895.4371337890625,0.0,2794.178466796875,0.926077961921692,1.0,0.0,3.0,1.0,0.0
18011940,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9552155137062072,0.418400764465332,0.3770928382873535,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.4984233379364013,0.4632201492786407,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9634652733802797,0.4290778636932373,0.3005823194980621,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.949301302433014,0.4115262329578399,0.3903886377811432,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7929037809371948,0.2413546741008758,1.0932103395462036,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9700622558594,297.24200439453125,284.901611328125,1.0,0.5701600313186646,0.500131368637085,0.500131368637085,1.0,1.0,-3.1441586017608643,1.1705255508422852,1.973633050918579,0.4596501588821411,0.9184922575950624,0.9184922575950624,0.0,121.82771301269533,133.0,75532.3203125,0.0,2428.148681640625,1.0,278.1565246582031,282.9777526855469,300.44659423828125,305.4023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412047624588013,1.0,0.0,0.0,3.747918128967285,3.747943162918091,9.372889167025278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3330078125,0.0,1644.41943359375,1895.4371337890625,0.0,2852.973388671875,0.9270992875099182,1.0,0.0,3.0,1.0,0.0
18012000,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9552155137062072,0.418400764465332,0.3770928382873535,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.4984233379364013,0.4632201492786407,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9634652733802797,0.4290778636932373,0.3005823194980621,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.949301302433014,0.4115262329578399,0.3903886377811432,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7929037809371948,0.2413546741008758,1.0932103395462036,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9700622558594,297.24200439453125,284.901611328125,1.0,0.5701600313186646,0.500131368637085,0.500131368637085,1.0,1.0,-3.1441586017608643,1.1705255508422852,1.973633050918579,0.4596501588821411,0.9184922575950624,0.9184922575950624,0.0,121.82771301269533,133.0,75532.3203125,0.0,2428.148681640625,1.0,278.1565246582031,282.9777526855469,300.44659423828125,305.4023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412047624588013,1.0,0.0,0.0,3.747918128967285,3.747943162918091,9.372889167025278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3330078125,0.0,1644.41943359375,1895.4371337890625,0.0,2852.973388671875,0.9270992875099182,1.0,0.0,3.0,1.0,0.0
18012060,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9495227336883544,0.4185618460178375,0.377166748046875,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.5015133619308472,0.4709576964378357,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9584155082702636,0.4297335147857666,0.3010207116603851,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.944294810295105,0.4125660955905914,0.3913465440273285,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7884434461593628,0.2413661479949951,1.0933876037597656,284.9198608398437,284.95001220703125,301.9033203125,297.4277648925781,298.9822692871094,297.243896484375,284.9213562011719,1.0,0.5748594999313354,0.498490422964096,0.498490422964096,1.0,1.0,-3.16252875328064,1.17499840259552,1.9875304698944087,0.4582648277282715,0.9007733464241028,0.9007733464241028,0.0,124.4289779663086,151.0,75651.7578125,0.0,2471.849365234375,1.0,278.1500549316406,282.99151611328125,300.4277038574219,305.3519592285156,293.1499938964844,293.1499938964844,278.1499938964844,37576.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406768441200256,1.0,0.0,0.0,3.7332613468170166,3.7332863807678223,9.299723728872776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.0546875,0.0,1639.8529052734375,1895.4371337890625,0.0,2848.03955078125,0.9257409572601318,1.0,0.0,3.0,1.0,0.0
18012120,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9495227336883544,0.4185618460178375,0.377166748046875,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.5015133619308472,0.4709576964378357,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9584155082702636,0.4297335147857666,0.3010207116603851,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.944294810295105,0.4125660955905914,0.3913465440273285,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7884434461593628,0.2413661479949951,1.0933876037597656,284.9198608398437,284.95001220703125,301.9033203125,297.4277648925781,298.9822692871094,297.243896484375,284.9213562011719,1.0,0.5748594999313354,0.498490422964096,0.498490422964096,1.0,1.0,-3.16252875328064,1.17499840259552,1.9875304698944087,0.4582648277282715,0.9007733464241028,0.9007733464241028,0.0,124.4289779663086,151.0,75651.7578125,0.0,2471.849365234375,1.0,278.1500549316406,282.99151611328125,300.4277038574219,305.3519592285156,293.1499938964844,293.1499938964844,278.1499938964844,37576.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406768441200256,1.0,0.0,0.0,3.7332613468170166,3.7332863807678223,9.299723728872776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.0546875,0.0,1639.8529052734375,1895.4371337890625,0.0,2848.03955078125,0.9257409572601318,1.0,0.0,3.0,1.0,0.0
18012180,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9218144416809082,0.4190594553947449,0.3779598772525787,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9825708270072936,0.5031852722167969,0.4766110479831695,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9314743876457214,0.4306789338588714,0.3019468188285827,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9172328114509584,0.4138237237930298,0.3929061889648437,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7680350542068481,0.2414343506097793,1.095625400543213,284.94061279296875,284.95001220703125,301.9418029785156,297.4253234863281,298.990234375,297.2402038574219,284.9410705566406,1.0,0.5830605030059814,0.4968494772911072,0.4968494772911072,1.0,1.0,-3.1760287284851074,1.1772546768188477,1.99877405166626,0.4574616253376007,0.904103934764862,0.904103934764862,0.0,135.17356872558594,169.0,75778.71875,0.0,2556.13525390625,1.0,278.1499938964844,283.00421142578125,300.42633056640625,305.3586730957031,293.1499938964844,293.1499938964844,278.1499938964844,37209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408494591712952,1.0,0.0,0.0,3.730679273605346,3.730704307556152,9.286865179092274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.515625,0.0,1634.0418701171875,1895.4371337890625,0.0,2849.652587890625,0.9247410893440248,1.0,0.0,3.0,1.0,0.0
18012240,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9218144416809082,0.4190594553947449,0.3779598772525787,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9825708270072936,0.5031852722167969,0.4766110479831695,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9314743876457214,0.4306789338588714,0.3019468188285827,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9172328114509584,0.4138237237930298,0.3929061889648437,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7680350542068481,0.2414343506097793,1.095625400543213,284.94061279296875,284.95001220703125,301.9418029785156,297.4253234863281,298.990234375,297.2402038574219,284.9410705566406,1.0,0.5830605030059814,0.4968494772911072,0.4968494772911072,1.0,1.0,-3.1760287284851074,1.1772546768188477,1.99877405166626,0.4574616253376007,0.904103934764862,0.904103934764862,0.0,135.17356872558594,169.0,75778.71875,0.0,2556.13525390625,1.0,278.1499938964844,283.00421142578125,300.42633056640625,305.3586730957031,293.1499938964844,293.1499938964844,278.1499938964844,37209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408494591712952,1.0,0.0,0.0,3.730679273605346,3.730704307556152,9.286865179092274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.515625,0.0,1634.0418701171875,1895.4371337890625,0.0,2849.652587890625,0.9247410893440248,1.0,0.0,3.0,1.0,0.0
18012300,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9064661860466005,0.4192829132080078,0.3784144818782806,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9695915579795836,0.50431889295578,0.4778622090816498,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9157034158706664,0.4311476945877075,0.3024656176567077,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9026672840118408,0.4144437611103058,0.3937519788742065,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7567968368530273,0.2414426356554031,1.096932053565979,284.9469909667969,284.95001220703125,301.9608764648437,297.42388916015625,298.99493408203125,297.23980712890625,284.947509765625,1.0,0.5877942442893982,0.4960289895534515,0.4960289895534515,1.0,1.0,-3.1813669204711914,1.1777963638305664,2.003570556640625,0.4566953480243683,0.9066502451896667,0.9066502451896667,0.0,142.0509490966797,169.0,75816.6796875,0.0,2603.888916015625,1.0,278.1499938964844,283.0079650878906,300.4252014160156,305.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,37037.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410018682479858,1.0,0.0,0.0,3.7296879291534415,3.729712963104248,9.28193003346678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.6982421875,0.0,1631.5767822265625,1895.4371337890625,0.0,2851.0771484375,0.9243271946907043,1.0,0.0,3.0,1.0,0.0
18012360,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8927512168884277,0.4194861352443695,0.3788742125034332,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9555903077125548,0.5055263042449951,0.4792427122592926,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9013306498527528,0.4316096305847168,0.3029981255531311,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8893933296203613,0.4150554537773132,0.3946145176887512,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.746143639087677,0.2414371222257614,1.098286747932434,284.95245361328125,284.95001220703125,301.9798278808594,297.4223022460937,298.9993591308594,297.23974609375,284.952880859375,1.0,0.5928417444229126,0.4950502812862396,0.4950502812862396,1.0,1.0,-3.1868863105773926,1.178100347518921,2.008785963058472,0.4556509256362915,0.910670042037964,0.910670042037964,0.0,149.50119018554688,187.0,75862.3671875,0.0,2655.338623046875,1.0,278.1499938964844,283.010498046875,300.42388916015625,305.3614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36734.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411775827407837,1.0,0.0,0.0,3.7300925254821777,3.730117321014404,9.283943427362829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.46875,0.0,1629.7314453125,1895.4371337890625,0.0,2852.719482421875,0.924072563648224,1.0,0.0,3.0,1.0,0.0
18012420,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8678441047668457,0.4198225736618042,0.3797772824764251,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9272414445877076,0.5080176591873169,0.4821656048297882,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8763625621795654,0.4324989020824432,0.3040756285190582,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8652516603469849,0.4162430763244629,0.3963544070720672,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7271063923835754,0.2413830757141113,1.1010215282440186,284.96063232421875,284.95001220703125,302.01739501953125,297.41876220703125,299.0080261230469,297.2397766113281,284.9609375,1.0,0.6034905314445496,0.4930929243564605,0.4930929243564605,1.0,1.0,-3.198162317276001,1.1787172555923462,2.019444942474365,0.453544408082962,0.92143714427948,0.92143714427948,0.0,165.54176330566406,205.0,75973.453125,0.0,2765.468017578125,1.0,278.1499938964844,283.0129089355469,300.4208374023437,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416063785552979,1.0,0.0,0.0,3.7338929176330566,3.733917713165283,9.302870580540912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.0341796875,0.0,1628.40478515625,1895.4371337890625,0.0,2856.7275390625,0.9240660071372986,1.0,0.0,3.0,1.0,0.0
18012480,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8678441047668457,0.4198225736618042,0.3797772824764251,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9272414445877076,0.5080176591873169,0.4821656048297882,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8763625621795654,0.4324989020824432,0.3040756285190582,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8652516603469849,0.4162430763244629,0.3963544070720672,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7271063923835754,0.2413830757141113,1.1010215282440186,284.96063232421875,284.95001220703125,302.01739501953125,297.41876220703125,299.0080261230469,297.2397766113281,284.9609375,1.0,0.6034905314445496,0.4930929243564605,0.4930929243564605,1.0,1.0,-3.198162317276001,1.1787172555923462,2.019444942474365,0.453544408082962,0.92143714427948,0.92143714427948,0.0,165.54176330566406,205.0,75973.453125,0.0,2765.468017578125,1.0,278.1499938964844,283.0129089355469,300.4208374023437,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416063785552979,1.0,0.0,0.0,3.7338929176330566,3.733917713165283,9.302870580540912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.0341796875,0.0,1628.40478515625,1895.4371337890625,0.0,2856.7275390625,0.9240660071372986,1.0,0.0,3.0,1.0,0.0
18012540,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8467346429824829,0.4200602769851684,0.3806315958499908,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9027652740478516,0.5105211734771729,0.4851651489734649,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8550485372543335,0.4333322942256927,0.3051458895206451,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8448845148086548,0.4173752963542938,0.398084282875061,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7098024487495422,0.2412698417901992,1.1036831140518188,284.9656066894531,284.95001220703125,302.054443359375,297.4146728515625,299.01617431640625,297.2395935058594,284.9657897949219,1.0,0.6145264506340027,0.4911355376243591,0.4911355376243591,1.0,1.0,-3.2093610763549805,1.1792398691177368,2.030121326446533,0.451392263174057,0.9342198967933656,0.9342198967933656,0.0,182.5929718017578,208.0,76102.0625,0.0,2881.736572265625,1.0,278.1499938964844,283.01220703125,300.41717529296875,305.37042236328125,293.1499938964844,293.1499938964844,278.1499938964844,35197.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421257138252258,1.0,0.0,0.0,3.740914821624756,3.7409396171569824,9.33789351620362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.3134765625,0.0,1630.534423828125,1895.4371337890625,0.0,2861.58203125,0.9247418642044068,1.0,0.0,3.0,1.0,0.0
18012600,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8467346429824829,0.4200602769851684,0.3806315958499908,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9027652740478516,0.5105211734771729,0.4851651489734649,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8550485372543335,0.4333322942256927,0.3051458895206451,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8448845148086548,0.4173752963542938,0.398084282875061,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7098024487495422,0.2412698417901992,1.1036831140518188,284.9656066894531,284.95001220703125,302.054443359375,297.4146728515625,299.01617431640625,297.2395935058594,284.9657897949219,1.0,0.6145264506340027,0.4911355376243591,0.4911355376243591,1.0,1.0,-3.2093610763549805,1.1792398691177368,2.030121326446533,0.451392263174057,0.9342198967933656,0.9342198967933656,0.0,182.5929718017578,208.0,76102.0625,0.0,2881.736572265625,1.0,278.1499938964844,283.01220703125,300.41717529296875,305.37042236328125,293.1499938964844,293.1499938964844,278.1499938964844,35197.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421257138252258,1.0,0.0,0.0,3.740914821624756,3.7409396171569824,9.33789351620362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.3134765625,0.0,1630.534423828125,1895.4371337890625,0.0,2861.58203125,0.9247418642044068,1.0,0.0,3.0,1.0,0.0
18012660,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8393933176994324,0.4201690554618835,0.3809910118579864,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8950512409210205,0.5120153427124023,0.4868339598178863,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8477142453193665,0.4338126480579376,0.3056797385215759,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8379269242286682,0.4180345833301544,0.3989755511283874,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7029626965522766,0.2411829531192779,1.1045838594436646,284.9663391113281,284.95001220703125,302.0764465332031,297.41192626953125,299.0209350585937,297.2393798828125,284.96636962890625,1.0,0.6187910437583923,0.4900157749652862,0.4900157749652862,1.0,1.0,-3.214600086212158,1.17902934551239,2.0355706214904785,0.4499576389789581,0.9412095546722412,0.9412095546722412,0.0,189.5662536621093,208.0,76162.703125,0.0,2930.895751953125,1.0,278.1499938964844,283.0099182128906,300.41461181640625,305.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,34799.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424562811851501,1.0,0.0,0.0,3.745814800262451,3.7458395957946777,9.362371997667652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.4140625,0.0,1633.1817626953125,1895.4371337890625,0.0,2864.67236328125,0.9253864884376526,1.0,0.0,3.0,1.0,0.0
18012720,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8356463313102722,0.4202337861061096,0.3811902999877929,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8911941051483154,0.5130103826522827,0.4879119396209717,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.844012439250946,0.4341296553611755,0.3060078024864197,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8344219923019409,0.4184705018997192,0.3995317220687866,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6993879675865173,0.241123154759407,1.1050091981887815,284.9660339355469,284.95001220703125,302.0910339355469,297.4100036621094,299.0240173339844,297.2392272949219,284.96600341796875,1.0,0.6212305426597595,0.4892692565917969,0.4892692565917969,1.0,1.0,-3.2177116870880127,1.1787304878234863,2.0389811992645264,0.4489145278930664,0.9453087449073792,0.9453087449073792,0.0,193.3668365478516,196.0,76196.859375,0.0,2958.295654296875,1.0,278.1499938964844,283.0078430175781,300.4126892089844,305.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,34584.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842670202255249,1.0,0.0,0.0,3.749135971069336,3.7491607666015625,9.378981076224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.7861328125,0.0,1635.4022216796875,1895.4371337890625,0.0,2866.6728515625,0.9258871078491212,1.0,0.0,3.0,1.0,0.0
18012780,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8352977633476257,0.420388251543045,0.3813450634479522,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8921329379081726,0.5155051350593567,0.4902639091014862,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8440389633178711,0.4349276125431061,0.3065713047981262,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8346462249755859,0.4195631742477417,0.4005725979804992,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.698832631111145,0.2409889698028564,1.1044580936431885,284.9612731933594,284.95001220703125,302.12713623046875,297.40478515625,299.0314025878906,297.23895263671875,284.9610290527344,1.0,0.6216687560081482,0.4874029457569122,0.4874029457569122,1.0,1.0,-3.221996068954468,1.1765373945236206,2.0454585552215576,0.4456914961338043,0.9513052701950072,0.9513052701950072,0.0,193.982162475586,184.0,76225.2578125,0.0,2970.7265625,1.0,278.1499938964844,282.9999084472656,300.40704345703125,305.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,34300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431248068809509,1.0,0.0,0.0,3.7568557262420654,3.756880521774292,9.417645401299524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.3857421875,0.0,1642.24609375,1895.4371337890625,0.0,2870.923583984375,0.9272968769073486,1.0,0.0,3.0,1.0,0.0
18012840,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8352977633476257,0.420388251543045,0.3813450634479522,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8921329379081726,0.5155051350593567,0.4902639091014862,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8440389633178711,0.4349276125431061,0.3065713047981262,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8346462249755859,0.4195631742477417,0.4005725979804992,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.698832631111145,0.2409889698028564,1.1044580936431885,284.9612731933594,284.95001220703125,302.12713623046875,297.40478515625,299.0314025878906,297.23895263671875,284.9610290527344,1.0,0.6216687560081482,0.4874029457569122,0.4874029457569122,1.0,1.0,-3.221996068954468,1.1765373945236206,2.0454585552215576,0.4456914961338043,0.9513052701950072,0.9513052701950072,0.0,193.982162475586,184.0,76225.2578125,0.0,2970.7265625,1.0,278.1499938964844,282.9999084472656,300.40704345703125,305.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,34300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431248068809509,1.0,0.0,0.0,3.7568557262420654,3.756880521774292,9.417645401299524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.3857421875,0.0,1642.24609375,1895.4371337890625,0.0,2870.923583984375,0.9272968769073486,1.0,0.0,3.0,1.0,0.0
18012900,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8376705646514893,0.4204730093479156,0.3813326954841614,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8956050872802734,0.5167662501335144,0.4913516938686371,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8466793298721313,0.4353407621383667,0.3067880272865295,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8373055458068848,0.420122742652893,0.4010038375854492,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.700940728187561,0.2409450262784958,1.1038007736206057,284.9579772949219,284.95001220703125,302.1449890136719,297.4019775390625,299.0350341796875,297.2389831542969,284.9577331542969,1.0,0.6205176711082458,0.4864698052406311,0.4864698052406311,1.0,1.0,-3.223278522491455,1.1750816106796265,2.048197031021118,0.4438964128494262,0.9520078301429749,0.9520078301429749,0.0,191.75393676757807,184.0,76220.828125,0.0,2961.18896484375,1.0,278.1499938964844,282.9955139160156,300.40386962890625,305.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,34297.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432844877243042,1.0,0.0,0.0,3.7600347995758057,3.760059595108032,9.43358998028998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.556640625,0.0,1645.9453125,1895.4371337890625,0.0,2872.4169921875,0.928006649017334,1.0,0.0,3.0,1.0,0.0
18012960,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8410587906837463,0.4205633103847503,0.3812915980815887,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.900262713432312,0.5180367231369019,0.492412656545639,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8503780364990234,0.4357633292675018,0.3069850504398346,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8409859538078308,0.4206916093826294,0.4014081954956054,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7039815187454224,0.2409158945083618,1.1030409336090088,284.95477294921875,284.95001220703125,302.1627197265625,297.3990173339844,299.0388488769531,297.2391052246094,284.9545593261719,1.0,0.6188545823097229,0.4856087565422058,0.4856087565422058,1.0,1.0,-3.224314451217652,1.173662781715393,2.050651788711548,0.4421817064285278,0.9517358541488647,0.9517358541488647,0.0,188.62234497070312,172.0,76211.6953125,0.0,2946.15380859375,1.0,278.1499938964844,282.9913330078125,300.40057373046875,305.364501953125,293.1499938964844,293.1499938964844,278.1499938964844,34348.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434166312217712,1.0,0.0,0.0,3.762805461883545,3.762830495834351,9.447498428016844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.8076171875,0.0,1649.59375,1895.4371337890625,0.0,2873.653076171875,0.9286870360374452,1.0,0.0,3.0,1.0,0.0
18013020,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8504984378814697,0.4207605719566345,0.3811527788639068,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9131177067756652,0.5206083059310913,0.4944874048233032,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.860567569732666,0.4366379082202911,0.3073437809944153,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8510431051254272,0.4218592047691345,0.40216925740242,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7122994661331177,0.2409036755561828,1.101370334625244,284.9490966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.04644775390625,297.2396545410156,284.9488830566406,1.0,0.6144368648529053,0.4838866591453552,0.4838866591453552,1.0,1.0,-3.225980520248413,1.1706619262695312,2.055318593978882,0.4386515021324157,0.9486601948738098,0.9486601948738098,0.0,180.42413330078125,160.0,76177.796875,0.0,2904.549560546875,1.0,278.1499938964844,282.9838562011719,300.3937683105469,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,34587.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436187505722046,1.0,0.0,0.0,3.766900539398194,3.766925573348999,9.4680734719077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.517578125,0.0,1656.2474365234375,1895.4371337890625,0.0,2875.54296875,0.9298757314682008,1.0,0.0,3.0,1.0,0.0
18013080,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8504984378814697,0.4207605719566345,0.3811527788639068,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9131177067756652,0.5206083059310913,0.4944874048233032,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.860567569732666,0.4366379082202911,0.3073437809944153,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8510431051254272,0.4218592047691345,0.40216925740242,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7122994661331177,0.2409036755561828,1.101370334625244,284.9490966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.04644775390625,297.2396545410156,284.9488830566406,1.0,0.6144368648529053,0.4838866591453552,0.4838866591453552,1.0,1.0,-3.225980520248413,1.1706619262695312,2.055318593978882,0.4386515021324157,0.9486601948738098,0.9486601948738098,0.0,180.42413330078125,160.0,76177.796875,0.0,2904.549560546875,1.0,278.1499938964844,282.9838562011719,300.3937683105469,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,34587.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436187505722046,1.0,0.0,0.0,3.766900539398194,3.766925573348999,9.4680734719077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.517578125,0.0,1656.2474365234375,1895.4371337890625,0.0,2875.54296875,0.9298757314682008,1.0,0.0,3.0,1.0,0.0
18013140,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8632153868675232,0.4209764897823334,0.3809706568717956,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9309222102165222,0.5232170224189758,0.4965334832668304,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8741684556007385,0.4375474750995636,0.3076801896095276,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.864442765712738,0.4230629503726959,0.4029009938240051,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7225106954574585,0.2409460842609405,1.0996471643447876,284.9446716308594,284.95001220703125,302.232421875,297.3857727050781,299.05389404296875,297.240478515625,284.94451904296875,1.0,0.6091012954711914,0.4821645617485046,0.4821645617485046,1.0,1.0,-3.227434158325196,1.167536377906799,2.0598976612091064,0.4351668953895569,0.9432224631309508,0.9432224631309508,0.0,170.60562133789062,148.0,76126.4140625,0.0,2853.536865234375,1.0,278.1499938964844,282.9777526855469,300.3865661621094,305.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,34954.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437649607658386,1.0,0.0,0.0,3.7690274715423584,3.769052505493164,9.478767992732172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.0439453125,0.0,1661.588134765625,1895.4371337890625,0.0,2876.910888671875,0.9307673573493958,1.0,0.0,3.0,1.0,0.0
18013200,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8632153868675232,0.4209764897823334,0.3809706568717956,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9309222102165222,0.5232170224189758,0.4965334832668304,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8741684556007385,0.4375474750995636,0.3076801896095276,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.864442765712738,0.4230629503726959,0.4029009938240051,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7225106954574585,0.2409460842609405,1.0996471643447876,284.9446716308594,284.95001220703125,302.232421875,297.3857727050781,299.05389404296875,297.240478515625,284.94451904296875,1.0,0.6091012954711914,0.4821645617485046,0.4821645617485046,1.0,1.0,-3.227434158325196,1.167536377906799,2.0598976612091064,0.4351668953895569,0.9432224631309508,0.9432224631309508,0.0,170.60562133789062,148.0,76126.4140625,0.0,2853.536865234375,1.0,278.1499938964844,282.9777526855469,300.3865661621094,305.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,34954.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437649607658386,1.0,0.0,0.0,3.7690274715423584,3.769052505493164,9.478767992732172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.0439453125,0.0,1661.588134765625,1895.4371337890625,0.0,2876.910888671875,0.9307673573493958,1.0,0.0,3.0,1.0,0.0
18013260,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8794650435447693,0.4212104380130768,0.3807670474052429,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9523906111717224,0.5258638262748718,0.4985759258270263,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8913489580154419,0.4384928047657013,0.3080123364925384,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8814483880996704,0.4243035316467285,0.4036280512809753,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7347818613052368,0.2410434335470199,1.0979870557785034,284.9422302246094,284.95001220703125,302.2665405273437,297.3783264160156,299.0615539550781,297.2415466308594,284.9421691894531,1.0,0.6031924486160278,0.4805482923984527,0.4805482923984527,1.0,1.0,-3.228923082351685,1.1646089553833008,2.064314126968384,0.4319941401481628,0.9367539286613464,0.9367539286613464,0.0,159.7731475830078,136.0,76063.8984375,0.0,2796.9619140625,1.0,278.1499938964844,282.9736328125,300.3788757324219,305.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,35379.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438695669174194,1.0,0.0,0.0,3.769045829772949,3.769070863723755,9.478860079070728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.5048828125,0.0,1664.8936767578125,1895.4371337890625,0.0,2877.889404296875,0.931252121925354,1.0,0.0,3.0,1.0,0.0
18013320,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8794650435447693,0.4212104380130768,0.3807670474052429,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9523906111717224,0.5258638262748718,0.4985759258270263,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8913489580154419,0.4384928047657013,0.3080123364925384,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8814483880996704,0.4243035316467285,0.4036280512809753,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7347818613052368,0.2410434335470199,1.0979870557785034,284.9422302246094,284.95001220703125,302.2665405273437,297.3783264160156,299.0615539550781,297.2415466308594,284.9421691894531,1.0,0.6031924486160278,0.4805482923984527,0.4805482923984527,1.0,1.0,-3.228923082351685,1.1646089553833008,2.064314126968384,0.4319941401481628,0.9367539286613464,0.9367539286613464,0.0,159.7731475830078,136.0,76063.8984375,0.0,2796.9619140625,1.0,278.1499938964844,282.9736328125,300.3788757324219,305.33349609375,293.1499938964844,293.1499938964844,278.1499938964844,35379.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438695669174194,1.0,0.0,0.0,3.769045829772949,3.769070863723755,9.478860079070728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.5048828125,0.0,1664.8936767578125,1895.4371337890625,0.0,2877.889404296875,0.931252121925354,1.0,0.0,3.0,1.0,0.0
18013380,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8994557857513428,0.4214566946029663,0.3805565237998962,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9753432869911194,0.5285394787788391,0.5006269216537476,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9126876592636108,0.4394656419754028,0.3083498477935791,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.902238667011261,0.425572395324707,0.4043631553649902,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7498742341995239,0.2411838322877884,1.0964337587356567,284.9413452148437,284.95001220703125,302.30010986328125,297.3702697753906,299.06903076171875,297.2427673339844,284.9413146972656,1.0,0.5970008969306946,0.4789320230484009,0.4789320230484009,1.0,1.0,-3.2305586338043213,1.1617146730422974,2.068844079971313,0.4289076328277588,0.9304476380348206,0.9304476380348206,0.0,148.4513397216797,124.0,75992.2265625,0.0,2737.935302734375,1.0,278.1499938964844,282.97100830078125,300.3707275390625,305.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,35791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84395831823349,1.0,0.0,0.0,3.767484188079834,3.76750922203064,9.471007160755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3466796875,0.0,1666.2362060546875,1895.4371337890625,0.0,2878.718994140625,0.9313685894012452,1.0,0.0,3.0,1.0,0.0
18013440,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8994557857513428,0.4214566946029663,0.3805565237998962,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9753432869911194,0.5285394787788391,0.5006269216537476,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9126876592636108,0.4394656419754028,0.3083498477935791,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.902238667011261,0.425572395324707,0.4043631553649902,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7498742341995239,0.2411838322877884,1.0964337587356567,284.9413452148437,284.95001220703125,302.30010986328125,297.3702697753906,299.06903076171875,297.2427673339844,284.9413146972656,1.0,0.5970008969306946,0.4789320230484009,0.4789320230484009,1.0,1.0,-3.2305586338043213,1.1617146730422974,2.068844079971313,0.4289076328277588,0.9304476380348206,0.9304476380348206,0.0,148.4513397216797,124.0,75992.2265625,0.0,2737.935302734375,1.0,278.1499938964844,282.97100830078125,300.3707275390625,305.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,35791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84395831823349,1.0,0.0,0.0,3.767484188079834,3.76750922203064,9.471007160755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3466796875,0.0,1666.2362060546875,1895.4371337890625,0.0,2878.718994140625,0.9313685894012452,1.0,0.0,3.0,1.0,0.0
18013500,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9113084077835084,0.4215804040431976,0.3804501295089721,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9866687059402466,0.5299140810966492,0.5016777515411377,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9260328412055968,0.4399578273296356,0.3085213601589203,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.91481214761734,0.4262130558490753,0.4047348201274872,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7587946057319641,0.2412658929824829,1.0957014560699463,284.94110107421875,284.95001220703125,302.31671142578125,297.36602783203125,299.0726928710937,297.2434997558594,284.94110107421875,1.0,0.5938220620155334,0.4781239032745361,0.4781239032745361,1.0,1.0,-3.231151580810547,1.1601688861846924,2.0709824562072754,0.4273133873939514,0.9273006916046144,0.9273006916046144,0.0,142.7113494873047,124.0,75949.1328125,0.0,2707.77001953125,1.0,278.1499938964844,282.969970703125,300.3664245605469,305.3136291503906,293.1499938964844,293.1499938964844,278.1499938964844,35994.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439939618110657,1.0,0.0,0.0,3.766146421432495,3.766171455383301,9.464282015869684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.52734375,0.0,1666.220947265625,1895.4371337890625,0.0,2879.052978515625,0.9312978386878968,1.0,0.0,3.0,1.0,0.0
