time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9255881905555724,0.4217084050178528,0.3803430497646332,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.997678279876709,0.5312586426734924,0.5027099847793579,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9409793615341188,0.4404557347297668,0.3086934983730316,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9297053217887878,0.4268592894077301,0.4051072597503662,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.768969714641571,0.2413546741008758,1.0949798822402954,284.9415283203125,284.95001220703125,302.33319091796875,297.3616638183594,299.0765380859375,297.244140625,284.9415588378906,1.0,0.5906464457511902,0.4773875474929809,0.4773875474929809,1.0,1.0,-3.232195854187012,1.1589455604553225,2.073250293731689,0.4259307384490967,0.9247392416000366,0.9247392416000366,0.0,136.8990478515625,112.0,75914.5625,0.0,2677.72119140625,1.0,278.1499938964844,282.96942138671875,300.3620910644531,305.306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36166.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440420627593994,1.0,0.0,0.0,3.7648284435272217,3.7648534774780273,9.457659189138212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.126953125,0.0,1665.9998779296875,1895.4371337890625,0.0,2879.50244140625,0.9311987161636353,1.0,0.0,3.0,1.0,0.0
18013620,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9448038935661316,0.4217803180217743,0.3802096545696258,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.5359083414077759,0.4811569154262543,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.960144817829132,0.4412931799888611,0.309113472700119,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9496965408325196,0.4280081987380981,0.4059624969959259,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7828816771507263,0.2414298802614212,1.094166278839111,284.9192810058594,284.95001220703125,302.3657531738281,297.3524475097656,299.0868225097656,297.2524719238281,284.9180908203125,1.0,0.5824424624443054,0.4759148359298706,0.4759148359298706,1.0,1.0,-3.20690393447876,1.1456116437911987,2.0612921714782715,0.418766051530838,0.8980406522750854,0.8980406522750854,0.0,128.8496856689453,115.0,75384.84375,0.0,2582.6806640625,1.0,278.1499938964844,282.9530029296875,300.35076904296875,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,37741.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437836766242981,1.0,0.0,0.0,3.75216007232666,3.752185583114624,9.394117910233036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4990234375,0.0,1663.2203369140625,1895.4371337890625,0.0,2877.085693359375,0.9301174283027648,1.0,0.0,3.0,1.0,0.0
18013680,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9448038935661316,0.4217803180217743,0.3802096545696258,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.5359083414077759,0.4811569154262543,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.960144817829132,0.4412931799888611,0.309113472700119,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9496965408325196,0.4280081987380981,0.4059624969959259,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7828816771507263,0.2414298802614212,1.094166278839111,284.9192810058594,284.95001220703125,302.3657531738281,297.3524475097656,299.0868225097656,297.2524719238281,284.9180908203125,1.0,0.5824424624443054,0.4759148359298706,0.4759148359298706,1.0,1.0,-3.20690393447876,1.1456116437911987,2.0612921714782715,0.418766051530838,0.8980406522750854,0.8980406522750854,0.0,128.8496856689453,115.0,75384.84375,0.0,2582.6806640625,1.0,278.1499938964844,282.9530029296875,300.35076904296875,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,37741.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437836766242981,1.0,0.0,0.0,3.75216007232666,3.752185583114624,9.394117910233036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4990234375,0.0,1663.2203369140625,1895.4371337890625,0.0,2877.085693359375,0.9301174283027648,1.0,0.0,3.0,1.0,0.0
18013740,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9554098844528198,0.4217774569988251,0.3800624907016754,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.5432590246200562,0.4666033387184143,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.970572590827942,0.4420748651027679,0.3095428645610809,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9609635472297668,0.4291187822818756,0.4068513214588165,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7910902500152588,0.2415442764759063,1.0938730239868164,284.9140319824219,284.95001220703125,302.3977966308594,297.3426818847656,299.1053771972656,297.2732238769531,284.91424560546875,1.0,0.5780420899391174,0.4744420945644378,0.4744420945644378,1.0,1.0,-3.1904165744781494,1.1358444690704346,2.054572105407715,0.4124493896961212,0.8707810640335083,0.8707810640335083,0.0,124.4576644897461,135.0,74889.1484375,0.0,2526.302978515625,1.0,278.1499938964844,282.953857421875,300.3372802734375,305.2214050292969,293.1499938964844,293.1499938964844,278.45001220703125,40105.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426251411437988,1.0,0.0,0.0,3.725472450256348,3.725497961044312,9.260959927814838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.1171875,0.0,1650.1180419921875,1895.4371337890625,0.0,2866.25146484375,0.9268978238105774,1.0,0.0,3.0,1.0,0.0
18013800,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9554098844528198,0.4217774569988251,0.3800624907016754,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.5432590246200562,0.4666033387184143,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.970572590827942,0.4420748651027679,0.3095428645610809,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9609635472297668,0.4291187822818756,0.4068513214588165,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7910902500152588,0.2415442764759063,1.0938730239868164,284.9140319824219,284.95001220703125,302.3977966308594,297.3426818847656,299.1053771972656,297.2732238769531,284.91424560546875,1.0,0.5780420899391174,0.4744420945644378,0.4744420945644378,1.0,1.0,-3.1904165744781494,1.1358444690704346,2.054572105407715,0.4124493896961212,0.8707810640335083,0.8707810640335083,0.0,124.4576644897461,135.0,74889.1484375,0.0,2526.302978515625,1.0,278.1499938964844,282.953857421875,300.3372802734375,305.2214050292969,293.1499938964844,293.1499938964844,278.45001220703125,40105.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426251411437988,1.0,0.0,0.0,3.725472450256348,3.725497961044312,9.260959927814838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.1171875,0.0,1650.1180419921875,1895.4371337890625,0.0,2866.25146484375,0.9268978238105774,1.0,0.0,3.0,1.0,0.0
18013860,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9535260796546936,0.4224177300930023,0.3803752958774566,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.5482833981513977,0.4695511162281036,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9691740870475768,0.4431523084640503,0.3101217150688171,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.959642231464386,0.4303386211395263,0.4078081250190735,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7896875143051147,0.241941750049591,1.0951048135757446,285.0598449707031,284.95001220703125,302.4192810058594,297.335693359375,299.1213684082031,297.2898864746094,285.06207275390625,1.0,0.5801557302474976,0.4736523926258087,0.4736523926258087,1.0,1.0,-3.1976263523101807,1.1369645595550537,2.060661554336548,0.4115661978721618,0.98771995306015,0.98771995306015,0.0,125.4752960205078,135.0,73946.8515625,0.0,2546.0263671875,1.0,278.42657470703125,283.1163635253906,300.3063659667969,305.0455627441406,293.1499938964844,293.1499938964844,278.45001220703125,33351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83705735206604,1.0,0.0,0.0,3.764082670211792,3.7641074657440186,9.453913207835284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.6552734375,0.0,1643.400390625,1895.4371337890625,0.0,2814.23486328125,0.9279820919036864,1.0,0.0,3.0,1.0,0.0
18013920,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9507806301116944,0.4228360056877136,0.3807787597179413,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.5502274036407471,0.4737792909145355,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9667699933052064,0.4437742829322815,0.3105705380439758,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9571576118469238,0.4310125708580017,0.4084655046463012,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7875808477401733,0.2422041893005371,1.096391677856445,285.0739440917969,284.95001220703125,302.4292907714844,297.3323059082031,299.1280517578125,297.29595947265625,285.07537841796875,1.0,0.5822530388832092,0.4732807576656341,0.4732807576656341,1.0,1.0,-3.2060635089874268,1.1394834518432615,2.066580057144165,0.4121186733245849,1.0,1.0,0.0,126.8907241821289,155.0,74042.1015625,0.0,2570.40673828125,1.0,278.4434814453125,283.1279602050781,300.3158264160156,305.08837890625,293.1499938964844,293.1499938964844,278.1499938964844,32177.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368697762489319,1.0,0.0,0.0,3.775788307189941,3.775812864303589,9.51280412664346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.0380859375,0.0,1648.0792236328125,1895.4371337890625,0.0,2812.483642578125,0.9291965365409852,1.0,0.0,3.0,1.0,0.0
18013980,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9330666661262512,0.4227588474750519,0.3813578188419342,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5526259541511536,0.4986122846603393,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9506734013557434,0.4445993900299072,0.3115887939929962,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9406575560569764,0.4321976602077484,0.4101208448410034,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7747548818588257,0.2424583733081817,1.099622130393982,284.9422607421875,284.95001220703125,302.4602966308594,297.3213806152344,299.1332397460937,297.28985595703125,284.9435119628906,1.0,0.592259407043457,0.472119390964508,0.472119390964508,1.0,1.0,-3.243702173233032,1.151742935180664,2.091959238052368,0.4158757328987121,0.9495412707328796,0.9495412707328796,0.0,134.93064880371094,175.0,75817.3203125,0.0,2690.15673828125,1.0,278.1560974121094,282.96148681640625,300.3442687988281,305.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,34650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844306230545044,1.0,0.0,0.0,3.7706856727600098,3.770710468292236,9.487109764449996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.0205078125,0.0,1661.198974609375,1895.4371337890625,0.0,2881.9736328125,0.930795669555664,1.0,0.0,3.0,1.0,0.0
18014040,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9330666661262512,0.4227588474750519,0.3813578188419342,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5526259541511536,0.4986122846603393,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9506734013557434,0.4445993900299072,0.3115887939929962,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9406575560569764,0.4321976602077484,0.4101208448410034,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7747548818588257,0.2424583733081817,1.099622130393982,284.9422607421875,284.95001220703125,302.4602966308594,297.3213806152344,299.1332397460937,297.28985595703125,284.9435119628906,1.0,0.592259407043457,0.472119390964508,0.472119390964508,1.0,1.0,-3.243702173233032,1.151742935180664,2.091959238052368,0.4158757328987121,0.9495412707328796,0.9495412707328796,0.0,134.93064880371094,175.0,75817.3203125,0.0,2690.15673828125,1.0,278.1560974121094,282.96148681640625,300.3442687988281,305.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,34650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844306230545044,1.0,0.0,0.0,3.7706856727600098,3.770710468292236,9.487109764449996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.0205078125,0.0,1661.198974609375,1895.4371337890625,0.0,2881.9736328125,0.930795669555664,1.0,0.0,3.0,1.0,0.0
18014100,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9206336736679076,0.4226342737674713,0.3813595473766327,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.5520344972610474,0.5161062479019165,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.938779354095459,0.4449129104614258,0.3119090497493744,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.928740918636322,0.4327000379562378,0.4107429683208465,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.766041100025177,0.242465391755104,1.1005475521087646,284.9601135253906,284.95001220703125,302.4755859375,297.315673828125,299.1301574707031,297.2776794433594,284.9618225097656,1.0,0.5987525582313538,0.4715386927127838,0.4715386927127838,1.0,1.0,-3.266964197158813,1.1595853567123413,2.1073789596557617,0.4184781014919281,0.961882472038269,0.961882472038269,0.0,140.66615295410156,175.0,76176.4609375,0.0,2769.76123046875,1.0,278.1507568359375,282.9707336425781,300.32940673828125,305.2861328125,293.1499938964844,293.1499938964844,278.1499938964844,34229.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451602458953857,1.0,0.0,0.0,3.7760164737701416,3.776041269302368,9.513953500572824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.8515625,0.0,1664.2359619140625,1895.4371337890625,0.0,2889.962890625,0.9315515160560608,1.0,0.0,3.0,1.0,0.0
18014160,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.902612030506134,0.4225849509239197,0.3815969824790954,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9897074103355408,0.5509213209152222,0.5226638913154602,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9198511838912964,0.4452762305736542,0.312386691570282,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.910362184047699,0.4332290291786194,0.4115546941757202,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7529057860374451,0.2424301207065582,1.102022647857666,284.9714050292969,284.95001220703125,302.49072265625,297.309814453125,299.12335205078125,297.2633056640625,284.9714050292969,1.0,0.6053050756454468,0.4704761505126953,0.4704761505126953,1.0,1.0,-3.280069589614868,1.1623239517211914,2.1177456378936768,0.4189159572124481,0.9758190512657166,0.9758190512657166,0.0,149.38821411132812,195.0,76378.5625,0.0,2844.42529296875,1.0,278.1501770019531,282.9744567871094,300.3207092285156,305.2907409667969,293.1499938964844,293.1499938964844,278.1499938964844,33544.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460448384284973,1.0,0.0,0.0,3.784421920776367,3.7844467163085938,9.55635755417461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.1865234375,0.0,1668.8773193359375,1895.4371337890625,0.0,2898.24072265625,0.9326717257499696,1.0,0.0,3.0,1.0,0.0
18014220,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8687534332275391,0.4222897887229919,0.382138192653656,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9550628066062928,0.5510342121124268,0.5228950381278992,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8844872117042542,0.4458333551883697,0.3133931159973144,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8765562772750854,0.4341164529323578,0.4132286012172699,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7272054553031921,0.2421745806932449,1.1048932075500488,284.9612121582031,284.95001220703125,302.5206298828125,297.2976989746094,299.115966796875,297.2469177246094,284.9610595703125,1.0,0.6174988150596619,0.4683510363101959,0.4683510363101959,1.0,1.0,-3.286126136779785,1.159807801246643,2.1263182163238525,0.4150058031082153,0.9793197512626648,0.9793197512626648,0.0,169.87457275390625,215.0,76394.7421875,0.0,2973.4306640625,1.0,278.1499938964844,282.96221923828125,300.30419921875,305.2803039550781,293.1499938964844,293.1499938964844,278.1499938964844,33429.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473377823829651,1.0,0.0,0.0,3.7946605682373047,3.7946856021881104,9.60813622441492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8544921875,0.0,1680.1478271484375,1895.4371337890625,0.0,2910.34228515625,0.934834122657776,1.0,0.0,3.0,1.0,0.0
18014280,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8687534332275391,0.4222897887229919,0.382138192653656,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9550628066062928,0.5510342121124268,0.5228950381278992,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8844872117042542,0.4458333551883697,0.3133931159973144,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8765562772750854,0.4341164529323578,0.4132286012172699,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7272054553031921,0.2421745806932449,1.1048932075500488,284.9612121582031,284.95001220703125,302.5206298828125,297.2976989746094,299.115966796875,297.2469177246094,284.9610595703125,1.0,0.6174988150596619,0.4683510363101959,0.4683510363101959,1.0,1.0,-3.286126136779785,1.159807801246643,2.1263182163238525,0.4150058031082153,0.9793197512626648,0.9793197512626648,0.0,169.87457275390625,215.0,76394.7421875,0.0,2973.4306640625,1.0,278.1499938964844,282.96221923828125,300.30419921875,305.2803039550781,293.1499938964844,293.1499938964844,278.1499938964844,33429.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473377823829651,1.0,0.0,0.0,3.7946605682373047,3.7946856021881104,9.60813622441492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8544921875,0.0,1680.1478271484375,1895.4371337890625,0.0,2910.34228515625,0.934834122657776,1.0,0.0,3.0,1.0,0.0
18014340,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.84371018409729,0.4218935072422027,0.3825400471687317,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.924095869064331,0.5525959134101868,0.5249404907226562,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8587914705276489,0.446306824684143,0.3143071830272674,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8516408205032349,0.4349105954170227,0.4147703945636749,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7065684795379639,0.2418451756238937,1.107177495956421,284.95623779296875,284.95001220703125,302.54998779296875,297.28497314453125,299.1142578125,297.2396850585937,284.95611572265625,1.0,0.629662036895752,0.4662259221076965,0.4662259221076965,1.0,1.0,-3.294769048690796,1.158246636390686,2.1365225315093994,0.4114641547203064,0.9812275767326356,0.9812275767326356,0.0,190.0407257080078,233.0,76444.7421875,0.0,3105.414306640625,1.0,278.1499938964844,282.9538269042969,300.28924560546875,305.2674560546875,293.1499938964844,293.1499938964844,278.1499938964844,33480.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480798006057739,1.0,0.0,0.0,3.803741455078125,3.80376648902893,9.65417711995542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.2509765625,0.0,1691.3873291015625,1895.4371337890625,0.0,2917.288818359375,0.9369398951530457,1.0,0.0,3.0,1.0,0.0
18014400,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.84371018409729,0.4218935072422027,0.3825400471687317,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.924095869064331,0.5525959134101868,0.5249404907226562,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8587914705276489,0.446306824684143,0.3143071830272674,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8516408205032349,0.4349105954170227,0.4147703945636749,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7065684795379639,0.2418451756238937,1.107177495956421,284.95623779296875,284.95001220703125,302.54998779296875,297.28497314453125,299.1142578125,297.2396850585937,284.95611572265625,1.0,0.629662036895752,0.4662259221076965,0.4662259221076965,1.0,1.0,-3.294769048690796,1.158246636390686,2.1365225315093994,0.4114641547203064,0.9812275767326356,0.9812275767326356,0.0,190.0407257080078,233.0,76444.7421875,0.0,3105.414306640625,1.0,278.1499938964844,282.9538269042969,300.28924560546875,305.2674560546875,293.1499938964844,293.1499938964844,278.1499938964844,33480.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480798006057739,1.0,0.0,0.0,3.803741455078125,3.80376648902893,9.65417711995542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.2509765625,0.0,1691.3873291015625,1895.4371337890625,0.0,2917.288818359375,0.9369398951530457,1.0,0.0,3.0,1.0,0.0
18014460,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8214035034179688,0.4194353222846985,0.3815617263317108,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8969652056694031,0.5523151159286499,0.5259151458740234,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8360605239868164,0.4446516335010528,0.3141210973262787,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8295587301254272,0.4334924817085266,0.414769172668457,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6848136782646179,0.2391715198755264,1.1017462015151978,284.9352111816406,284.95001220703125,302.57879638671875,297.27362060546875,299.100830078125,297.21417236328125,284.9341735839844,1.0,0.640192449092865,0.464518129825592,0.464518129825592,1.0,1.0,-3.288029670715332,1.151581883430481,2.1364479064941406,0.406482070684433,0.9651743173599244,0.9651743173599244,0.0,211.3673248291016,221.0,76204.640625,0.0,3210.400390625,1.0,278.1499938964844,282.9346008300781,300.27496337890625,305.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,34198.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483867645263672,1.0,0.0,0.0,3.807708501815796,3.8077335357666016,9.674324701336443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.0615234375,0.0,1701.7479248046875,1895.4371337890625,0.0,2920.163330078125,0.9386170506477356,1.0,0.0,3.0,1.0,0.0
18014520,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8214035034179688,0.4194353222846985,0.3815617263317108,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8969652056694031,0.5523151159286499,0.5259151458740234,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8360605239868164,0.4446516335010528,0.3141210973262787,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8295587301254272,0.4334924817085266,0.414769172668457,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6848136782646179,0.2391715198755264,1.1017462015151978,284.9352111816406,284.95001220703125,302.57879638671875,297.27362060546875,299.100830078125,297.21417236328125,284.9341735839844,1.0,0.640192449092865,0.464518129825592,0.464518129825592,1.0,1.0,-3.288029670715332,1.151581883430481,2.1364479064941406,0.406482070684433,0.9651743173599244,0.9651743173599244,0.0,211.3673248291016,221.0,76204.640625,0.0,3210.400390625,1.0,278.1499938964844,282.9346008300781,300.27496337890625,305.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,34198.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483867645263672,1.0,0.0,0.0,3.807708501815796,3.8077335357666016,9.674324701336443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.0615234375,0.0,1701.7479248046875,1895.4371337890625,0.0,2920.163330078125,0.9386170506477356,1.0,0.0,3.0,1.0,0.0
18014580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8146501183509827,0.4179669916629791,0.3802925646305084,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8903769254684448,0.5530250668525696,0.5266268849372864,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8297563195228577,0.4439331591129303,0.3136592209339142,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8234068751335144,0.4329259097576141,0.4143010973930359,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6775110363960266,0.2373092919588089,1.0936880111694336,284.9148254394531,284.95001220703125,302.6069641113281,297.2654724121094,299.0946960449219,297.2007141113281,284.914306640625,1.0,0.6413191556930542,0.4628103077411651,0.4628103077411651,1.0,1.0,-3.27655029296875,1.1431244611740112,2.1334259510040283,0.4004466831684112,0.9341822266578674,0.9341822266578674,0.0,217.44973754882807,209.0,75831.7109375,0.0,3219.09521484375,1.0,278.1499938964844,282.9193115234375,300.2627258300781,305.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478112816810608,1.0,0.0,0.0,3.800625801086426,3.8006513118743896,9.638367828301853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.7578125,0.0,1706.6776123046875,1895.4371337890625,0.0,2914.775146484375,0.9389392733573914,1.0,0.0,3.0,1.0,0.0
18014640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8146501183509827,0.4179669916629791,0.3802925646305084,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8903769254684448,0.5530250668525696,0.5266268849372864,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8297563195228577,0.4439331591129303,0.3136592209339142,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8234068751335144,0.4329259097576141,0.4143010973930359,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6775110363960266,0.2373092919588089,1.0936880111694336,284.9148254394531,284.95001220703125,302.6069641113281,297.2654724121094,299.0946960449219,297.2007141113281,284.914306640625,1.0,0.6413191556930542,0.4628103077411651,0.4628103077411651,1.0,1.0,-3.27655029296875,1.1431244611740112,2.1334259510040283,0.4004466831684112,0.9341822266578674,0.9341822266578674,0.0,217.44973754882807,209.0,75831.7109375,0.0,3219.09521484375,1.0,278.1499938964844,282.9193115234375,300.2627258300781,305.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478112816810608,1.0,0.0,0.0,3.800625801086426,3.8006513118743896,9.638367828301853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.7578125,0.0,1706.6776123046875,1895.4371337890625,0.0,2914.775146484375,0.9389392733573914,1.0,0.0,3.0,1.0,0.0
18014700,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.815044641494751,0.4174768030643463,0.3797682821750641,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8915340900421143,0.5536243915557861,0.5270963311195374,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8303816318511963,0.4438194334506988,0.3135117888450622,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8240642547607422,0.4328764379024505,0.4141639173030853,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6774445176124573,0.2366422116756439,1.0902249813079834,284.9104309082031,284.95001220703125,302.6208190917969,297.26251220703125,299.0935974121094,297.1971130371094,284.9101257324219,1.0,0.6400795578956604,0.4619563817977905,0.4619563817977905,1.0,1.0,-3.2719764709472656,1.139348030090332,2.1326284408569336,0.3975983262062073,0.9183720946311952,0.9183720946311952,0.0,216.3959503173828,209.0,75646.734375,0.0,3203.11962890625,1.0,278.1499938964844,282.91680908203125,300.258544921875,305.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,36941.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473232984542847,1.0,0.0,0.0,3.79303765296936,3.7930634021759033,9.59992007665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.12890625,0.0,1705.526611328125,1895.4371337890625,0.0,2910.20703125,0.9383812546730042,1.0,0.0,3.0,1.0,0.0
18014760,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8167212009429932,0.4170818328857422,0.3792880177497864,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8942029476165771,0.5543210506439209,0.5276135802268982,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8322874307632446,0.4438038468360901,0.3134005069732666,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8259894251823425,0.4329227209091186,0.414072573184967,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6786056160926819,0.2360906898975372,1.0870718955993652,284.90936279296875,284.95001220703125,302.6345520019531,297.26031494140625,299.0941467285156,297.1947326660156,284.9093322753906,1.0,0.6382014155387878,0.4613543450832367,0.4613543450832367,1.0,1.0,-3.267984390258789,1.1363518238067627,2.1316325664520264,0.3953962922096252,0.9041559100151062,0.9041559100151062,0.0,213.9694061279297,197.0,75471.671875,0.0,3180.802978515625,1.0,278.1499938964844,282.9173583984375,300.25555419921875,305.1734924316406,293.1499938964844,293.1499938964844,278.1499938964844,37953.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467827439308167,1.0,0.0,0.0,3.783512592315674,3.783538341522217,9.551765742799034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5986328125,0.0,1701.997314453125,1895.4371337890625,0.0,2905.14697265625,0.937390923500061,1.0,0.0,3.0,1.0,0.0
18014820,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8227441310882568,0.4164923131465912,0.3784312307834625,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9028043150901794,0.5559394955635071,0.5287726521492004,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8388792276382446,0.4439830482006073,0.3132649958133697,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8325595259666443,0.4332196712493896,0.4140017032623291,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6835894584655762,0.235252097249031,1.0815640687942505,284.9141845703125,284.95001220703125,302.6615295410156,297.2579650878906,299.0969543457031,297.1925048828125,284.9144592285156,1.0,0.6332302689552307,0.4601502418518066,0.4601502418518066,1.0,1.0,-3.261474370956421,1.1310043334960938,2.130470037460327,0.3912977874279022,0.8819313049316406,0.8819313049316406,0.0,206.4497985839844,185.0,75140.765625,0.0,3124.69384765625,1.0,278.1499938964844,282.92437744140625,300.2523803710937,305.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,39691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456359505653381,1.0,0.0,0.0,3.761021375656128,3.761047124862671,9.438541042072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.271484375,0.0,1688.6861572265625,1895.4371337890625,0.0,2894.41455078125,0.9343497157096864,1.0,0.0,3.0,1.0,0.0
18014880,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8227441310882568,0.4164923131465912,0.3784312307834625,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9028043150901794,0.5559394955635071,0.5287726521492004,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8388792276382446,0.4439830482006073,0.3132649958133697,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8325595259666443,0.4332196712493896,0.4140017032623291,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6835894584655762,0.235252097249031,1.0815640687942505,284.9141845703125,284.95001220703125,302.6615295410156,297.2579650878906,299.0969543457031,297.1925048828125,284.9144592285156,1.0,0.6332302689552307,0.4601502418518066,0.4601502418518066,1.0,1.0,-3.261474370956421,1.1310043334960938,2.130470037460327,0.3912977874279022,0.8819313049316406,0.8819313049316406,0.0,206.4497985839844,185.0,75140.765625,0.0,3124.69384765625,1.0,278.1499938964844,282.92437744140625,300.2523803710937,305.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,39691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456359505653381,1.0,0.0,0.0,3.761021375656128,3.761047124862671,9.438541042072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.271484375,0.0,1688.6861572265625,1895.4371337890625,0.0,2894.41455078125,0.9343497157096864,1.0,0.0,3.0,1.0,0.0
18014940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8322036862373352,0.4169184565544128,0.378168374300003,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9164050221443176,0.5585458278656006,0.530544102191925,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8491632342338562,0.4450715780258178,0.3135399222373962,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8426601886749268,0.4343014359474182,0.4144021868705749,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6919374465942383,0.2350380718708038,1.0778917074203491,285.057861328125,284.95001220703125,302.6878662109375,297.2582092285156,299.10601806640625,297.1997985839844,285.0580444335937,1.0,0.627536416053772,0.458946168422699,0.458946168422699,1.0,1.0,-3.2596750259399414,1.1274795532226562,2.132195472717285,0.3878758549690246,1.0,1.0,0.0,196.4465484619141,173.0,73970.328125,0.0,3065.158203125,1.0,278.4437255859375,283.0884094238281,300.2389831542969,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,32645.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394331932067871,1.0,0.0,0.0,3.805586099624634,3.80561113357544,9.663542641646927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.1396484375,0.0,1687.0875244140625,1895.4371337890625,0.0,2836.419677734375,0.9364348649978638,1.0,0.0,3.0,1.0,0.0
18015000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8322036862373352,0.4169184565544128,0.378168374300003,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9164050221443176,0.5585458278656006,0.530544102191925,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8491632342338562,0.4450715780258178,0.3135399222373962,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8426601886749268,0.4343014359474182,0.4144021868705749,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6919374465942383,0.2350380718708038,1.0778917074203491,285.057861328125,284.95001220703125,302.6878662109375,297.2582092285156,299.10601806640625,297.1997985839844,285.0580444335937,1.0,0.627536416053772,0.458946168422699,0.458946168422699,1.0,1.0,-3.2596750259399414,1.1274795532226562,2.132195472717285,0.3878758549690246,1.0,1.0,0.0,196.4465484619141,173.0,73970.328125,0.0,3065.158203125,1.0,278.4437255859375,283.0884094238281,300.2389831542969,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,32645.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394331932067871,1.0,0.0,0.0,3.805586099624634,3.80561113357544,9.663542641646927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.1396484375,0.0,1687.0875244140625,1895.4371337890625,0.0,2836.419677734375,0.9364348649978638,1.0,0.0,3.0,1.0,0.0
18015060,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8405261635780334,0.4163946211338043,0.3778128623962402,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9289688467979432,0.5598544478416443,0.5318170189857483,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8583689332008362,0.4452412128448486,0.3136845529079437,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8516958951950073,0.4345912039279938,0.4146524369716644,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6994912028312683,0.2346914708614349,1.0755383968353271,284.8974914550781,284.95001220703125,302.70751953125,297.260009765625,299.1077575683594,297.19830322265625,284.8960876464844,1.0,0.6228896975517273,0.4579605460166931,0.4579605460166931,1.0,1.0,-3.2584328651428223,1.1246671676635742,2.133765697479248,0.3853005170822143,0.9154278039932252,0.9154278039932252,0.0,188.3229217529297,173.0,75085.75,0.0,3017.311279296875,1.0,278.166015625,282.9072265625,300.2813720703125,305.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450729846954346,1.0,0.0,0.0,3.78804349899292,3.788069009780884,9.574656587574282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.3310546875,0.0,1696.21630859375,1895.4371337890625,0.0,2889.146484375,0.9366962909698486,1.0,0.0,3.0,1.0,0.0
18015120,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8429617285728455,0.4160914719104767,0.3774727582931518,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.932746648788452,0.5601503849029541,0.532017707824707,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8611248135566711,0.4451748430728912,0.3135849237442016,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8544201850891113,0.4345777332782745,0.4145659804344177,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.701720654964447,0.234519749879837,1.0743913650512695,284.89190673828125,284.95001220703125,302.713623046875,297.2608337402344,299.1073608398437,297.196533203125,284.8915405273437,1.0,0.6213032007217407,0.457649290561676,0.457649290561676,1.0,1.0,-3.2566635608673096,1.1232467889785769,2.1334168910980225,0.3842401802539825,0.903019368648529,0.903019368648529,0.0,185.87124633789065,161.0,75037.1171875,0.0,2999.901123046875,1.0,278.1561889648437,282.9022521972656,300.27520751953125,305.1913146972656,293.1499938964844,293.1499938964844,278.1499938964844,37680.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452309370040894,1.0,0.0,0.0,3.77955174446106,3.779577255249024,9.53177732299082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.658203125,0.0,1695.15576171875,1895.4371337890625,0.0,2890.62451171875,0.9361533522605896,1.0,0.0,3.0,1.0,0.0
18015180,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8548722863197327,0.4152334034442901,0.3761846423149109,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9502233266830444,0.5617170929908752,0.5329595804214478,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8744480609893799,0.4451988339424133,0.3132210075855255,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8675794005393982,0.434761643409729,0.4142447113990783,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7122265696525574,0.2339417487382888,1.0696200132369995,284.899169921875,284.95001220703125,302.7388000488281,297.2656555175781,299.1080627441406,297.1930236816406,284.8997802734375,1.0,0.6144062280654907,0.4563524425029754,0.4563524425029754,1.0,1.0,-3.249682903289795,1.117487549781799,2.132195472717285,0.3797615170478821,0.8706878423690796,0.8706878423690796,0.0,175.0513458251953,149.0,74716.9921875,0.0,2925.038818359375,1.0,278.14990234375,282.9122314453125,300.2610778808594,305.1290588378906,293.1499938964844,293.1499938964844,278.45001220703125,40565.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843927264213562,1.0,0.0,0.0,3.748785734176636,3.7488114833831774,9.3772291620553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.818359375,0.0,1680.95751953125,1895.4371337890625,0.0,2878.4287109375,0.9326174259185792,1.0,0.0,3.0,1.0,0.0
18015240,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8548722863197327,0.4152334034442901,0.3761846423149109,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9502233266830444,0.5617170929908752,0.5329595804214478,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8744480609893799,0.4451988339424133,0.3132210075855255,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8675794005393982,0.434761643409729,0.4142447113990783,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7122265696525574,0.2339417487382888,1.0696200132369995,284.899169921875,284.95001220703125,302.7388000488281,297.2656555175781,299.1080627441406,297.1930236816406,284.8997802734375,1.0,0.6144062280654907,0.4563524425029754,0.4563524425029754,1.0,1.0,-3.249682903289795,1.117487549781799,2.132195472717285,0.3797615170478821,0.8706878423690796,0.8706878423690796,0.0,175.0513458251953,149.0,74716.9921875,0.0,2925.038818359375,1.0,278.14990234375,282.9122314453125,300.2610778808594,305.1290588378906,293.1499938964844,293.1499938964844,278.45001220703125,40565.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843927264213562,1.0,0.0,0.0,3.748785734176636,3.7488114833831774,9.3772291620553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.818359375,0.0,1680.95751953125,1895.4371337890625,0.0,2878.4287109375,0.9326174259185792,1.0,0.0,3.0,1.0,0.0
18015300,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8624061346054077,0.4153055846691131,0.375796377658844,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9601792693138124,0.5629351139068604,0.5336549282073975,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8827053308486938,0.4456339478492737,0.3131970763206482,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8757243156433105,0.4352012276649475,0.4142535328865051,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7182766795158386,0.2338648289442062,1.0676881074905396,285.024658203125,284.95001220703125,302.7511291503906,297.2688293457031,299.1112365722656,297.19549560546875,285.029296875,1.0,0.6109108924865723,0.455704003572464,0.455704003572464,1.0,1.0,-3.2477052211761475,1.1151933670043943,2.132511854171753,0.3776982426643371,0.9571807980537416,0.9571807980537416,0.0,169.21221923828125,149.0,73655.265625,0.0,2888.521240234375,1.0,278.4034423828125,283.0585327148437,300.2347106933594,304.934814453125,293.1499938964844,293.1499938964844,278.45001220703125,35771.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388600945472717,1.0,0.0,0.0,3.772289037704468,3.7723140716552734,9.495179824625666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.994140625,0.0,1671.7550048828125,1895.4371337890625,0.0,2831.06689453125,0.9326672554016112,1.0,0.0,3.0,1.0,0.0
18015360,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8717053532600403,0.4156573116779327,0.3758033812046051,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9712247252464294,0.5644021034240723,0.534713625907898,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8926993012428284,0.4463359117507934,0.3134423792362213,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8855692744255066,0.4358631074428558,0.4145614206790924,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7253140211105347,0.2339502871036529,1.0666325092315674,285.0451965332031,284.95001220703125,302.7633361816406,297.2724609375,299.1163635253906,297.2006530761719,285.0452575683594,1.0,0.6075307726860046,0.4550955593585968,0.4550955593585968,1.0,1.0,-3.248378276824951,1.1140036582946775,2.134374618530273,0.376160204410553,1.0,1.0,0.0,162.971435546875,137.0,73598.734375,0.0,2855.348876953125,1.0,278.4436950683594,283.0780029296875,300.251953125,304.9977111816406,293.1499938964844,293.1499938964844,278.1499938964844,32846.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373749256134033,1.0,0.0,0.0,3.79519295692444,3.795217752456665,9.6108317393373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.2421875,0.0,1676.25048828125,1895.4371337890625,0.0,2817.19921875,0.934336483478546,1.0,0.0,3.0,1.0,0.0
