time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8908250331878662,0.4149163961410522,0.3751200735569,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.990868866443634,0.5660650730133057,0.5361959934234619,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9137123227119446,0.4465632438659668,0.3135294914245605,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9059081673622132,0.4361986517906189,0.4147246479988098,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7395393252372742,0.2336103469133377,1.063736081123352,284.8864440917969,284.95001220703125,302.7872619628906,297.281005859375,299.1177673339844,297.1981506347656,284.8864440917969,1.0,0.6006428599357605,0.4538786709308624,0.4538786709308624,1.0,1.0,-3.2461678981781006,1.1102429628372192,2.135924816131592,0.3727569878101349,0.8874111175537109,0.8874111175537109,0.0,151.27003479003906,125.0,74641.1171875,0.0,2785.924560546875,1.0,278.1561889648437,282.8995056152344,300.2945861816406,305.1832275390625,293.1499938964844,293.1499938964844,278.45001220703125,38768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843055248260498,1.0,0.0,0.0,3.761324882507324,3.761350631713867,9.440065014132416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.0234375,0.0,1681.9305419921875,1895.4371337890625,0.0,2870.273193359375,0.9333106279373168,1.0,0.0,3.0,1.0,0.0
18015480,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8908250331878662,0.4149163961410522,0.3751200735569,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.990868866443634,0.5660650730133057,0.5361959934234619,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9137123227119446,0.4465632438659668,0.3135294914245605,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9059081673622132,0.4361986517906189,0.4147246479988098,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7395393252372742,0.2336103469133377,1.063736081123352,284.8864440917969,284.95001220703125,302.7872619628906,297.281005859375,299.1177673339844,297.1981506347656,284.8864440917969,1.0,0.6006428599357605,0.4538786709308624,0.4538786709308624,1.0,1.0,-3.2461678981781006,1.1102429628372192,2.135924816131592,0.3727569878101349,0.8874111175537109,0.8874111175537109,0.0,151.27003479003906,125.0,74641.1171875,0.0,2785.924560546875,1.0,278.1561889648437,282.8995056152344,300.2945861816406,305.1832275390625,293.1499938964844,293.1499938964844,278.45001220703125,38768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843055248260498,1.0,0.0,0.0,3.761324882507324,3.761350631713867,9.440065014132416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.0234375,0.0,1681.9305419921875,1895.4371337890625,0.0,2870.273193359375,0.9333106279373168,1.0,0.0,3.0,1.0,0.0
18015540,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9081214070320128,0.4149796366691589,0.3745142519474029,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.5691238045692444,0.5255300402641296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.934264063835144,0.4474374949932098,0.31365966796875,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9258643388748168,0.4370378851890564,0.4149269759654999,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7524250745773315,0.2335188835859298,1.0610411167144775,285.0190734863281,284.95001220703125,302.81060791015625,297.2911071777344,299.1239013671875,297.2048034667969,285.017578125,1.0,0.5927304625511169,0.452661782503128,0.452661782503128,1.0,1.0,-3.228518486022949,1.1005477905273438,2.127970695495605,0.3671012818813324,0.9972845315933228,0.9972845315933228,0.0,141.5980224609375,113.0,73288.171875,0.0,2697.445556640625,1.0,278.4438171386719,283.055419921875,300.27203369140625,305.01007080078125,293.1499938964844,293.1499938964844,278.1499938964844,32812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364580869674683,1.0,0.0,0.0,3.799207448959351,3.799232482910156,9.631175998947583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.4189453125,0.0,1680.76513671875,1895.4371337890625,0.0,2808.641845703125,0.9351888298988342,1.0,0.0,3.0,1.0,0.0
18015600,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9081214070320128,0.4149796366691589,0.3745142519474029,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.5691238045692444,0.5255300402641296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.934264063835144,0.4474374949932098,0.31365966796875,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9258643388748168,0.4370378851890564,0.4149269759654999,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7524250745773315,0.2335188835859298,1.0610411167144775,285.0190734863281,284.95001220703125,302.81060791015625,297.2911071777344,299.1239013671875,297.2048034667969,285.017578125,1.0,0.5927304625511169,0.452661782503128,0.452661782503128,1.0,1.0,-3.228518486022949,1.1005477905273438,2.127970695495605,0.3671012818813324,0.9972845315933228,0.9972845315933228,0.0,141.5980224609375,113.0,73288.171875,0.0,2697.445556640625,1.0,278.4438171386719,283.055419921875,300.27203369140625,305.01007080078125,293.1499938964844,293.1499938964844,278.1499938964844,32812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364580869674683,1.0,0.0,0.0,3.799207448959351,3.799232482910156,9.631175998947583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.4189453125,0.0,1680.76513671875,1895.4371337890625,0.0,2808.641845703125,0.9351888298988342,1.0,0.0,3.0,1.0,0.0
18015660,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9251965880393982,0.4138681888580322,0.3736613094806671,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.5749055743217468,0.4992942214012146,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9525108337402344,0.4473609626293182,0.3136662542819977,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.944373905658722,0.4370535016059875,0.4149699509143829,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7644944787025452,0.2330213636159896,1.058253526687622,284.8400573730469,284.95001220703125,302.8333435058594,297.30255126953125,299.1339416503906,297.2190246582031,284.8398132324219,1.0,0.5830104947090149,0.4515860080718994,0.4515860080718994,1.0,1.0,-3.1939468383789062,1.0847171545028689,2.109229803085327,0.3590363562107086,0.8445138931274414,0.8445138931274414,0.0,132.9576873779297,116.0,73677.71875,0.0,2579.851806640625,1.0,278.1568908691406,282.86981201171875,300.3094177246094,305.1485900878906,293.1499938964844,293.1499938964844,278.45001220703125,42457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407942652702332,1.0,0.0,0.0,3.736298084259033,3.7363240718841553,9.314859994447032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4130859375,0.0,1680.7735595703125,1895.4371337890625,0.0,2849.13720703125,0.9319218993186952,1.0,0.0,3.0,1.0,0.0
18015720,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9251965880393982,0.4138681888580322,0.3736613094806671,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.5749055743217468,0.4992942214012146,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9525108337402344,0.4473609626293182,0.3136662542819977,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.944373905658722,0.4370535016059875,0.4149699509143829,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7644944787025452,0.2330213636159896,1.058253526687622,284.8400573730469,284.95001220703125,302.8333435058594,297.30255126953125,299.1339416503906,297.2190246582031,284.8398132324219,1.0,0.5830104947090149,0.4515860080718994,0.4515860080718994,1.0,1.0,-3.1939468383789062,1.0847171545028689,2.109229803085327,0.3590363562107086,0.8445138931274414,0.8445138931274414,0.0,132.9576873779297,116.0,73677.71875,0.0,2579.851806640625,1.0,278.1568908691406,282.86981201171875,300.3094177246094,305.1485900878906,293.1499938964844,293.1499938964844,278.45001220703125,42457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407942652702332,1.0,0.0,0.0,3.736298084259033,3.7363240718841553,9.314859994447032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4130859375,0.0,1680.7735595703125,1895.4371337890625,0.0,2849.13720703125,0.9319218993186952,1.0,0.0,3.0,1.0,0.0
18015780,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9365374445915222,0.4137757420539856,0.3730353415012359,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.5831642150878906,0.4830752313137054,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9638316035270692,0.4481286406517029,0.313816100358963,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9560793042182922,0.4377442300319671,0.4151642322540283,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7725148797035217,0.2329533398151397,1.0562714338302612,284.97564697265625,284.95001220703125,302.85546875,297.3150939941406,299.1548156738281,297.24859619140625,284.9755859375,1.0,0.5773947834968567,0.4505102336406708,0.4505102336406708,1.0,1.0,-3.171694278717041,1.0736550092697144,2.098039150238037,0.3526009023189544,0.9244270324707032,0.9244270324707032,0.0,127.75180053710938,136.0,72214.9765625,0.0,2508.046142578125,1.0,278.44354248046875,283.0315856933594,300.2882080078125,304.95294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324446082115173,1.0,0.0,0.0,3.7612030506134033,3.761228084564209,9.439452810511284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.83984375,0.0,1663.1182861328125,1895.4371337890625,0.0,2771.21435546875,0.930608570575714,1.0,0.0,3.0,1.0,0.0
18015840,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9365374445915222,0.4137757420539856,0.3730353415012359,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.5831642150878906,0.4830752313137054,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9638316035270692,0.4481286406517029,0.313816100358963,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9560793042182922,0.4377442300319671,0.4151642322540283,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7725148797035217,0.2329533398151397,1.0562714338302612,284.97564697265625,284.95001220703125,302.85546875,297.3150939941406,299.1548156738281,297.24859619140625,284.9755859375,1.0,0.5773947834968567,0.4505102336406708,0.4505102336406708,1.0,1.0,-3.171694278717041,1.0736550092697144,2.098039150238037,0.3526009023189544,0.9244270324707032,0.9244270324707032,0.0,127.75180053710938,136.0,72214.9765625,0.0,2508.046142578125,1.0,278.44354248046875,283.0315856933594,300.2882080078125,304.95294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324446082115173,1.0,0.0,0.0,3.7612030506134033,3.761228084564209,9.439452810511284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.83984375,0.0,1663.1182861328125,1895.4371337890625,0.0,2771.21435546875,0.930608570575714,1.0,0.0,3.0,1.0,0.0
18015900,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9361445903778076,0.4135066568851471,0.3730269968509674,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.5868122577667236,0.483589768409729,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9638035893440248,0.448364794254303,0.3141235113143921,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.956020176410675,0.437964916229248,0.4155345261096954,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7722758054733276,0.2329074144363403,1.0564273595809937,284.8582458496094,284.95001220703125,302.8663024902344,297.3217163085937,299.1638488769531,297.26007080078125,284.85504150390625,1.0,0.5781754851341248,0.4499723315238952,0.4499723315238952,1.0,1.0,-3.1732778549194336,1.072999119758606,2.100278854370117,0.3512827157974243,0.8361882567405701,0.8361882567405701,0.0,127.93368530273438,136.0,73128.3125,0.0,2512.135498046875,1.0,278.195556640625,282.8949584960937,300.3362731933594,305.1692199707031,293.1499938964844,293.1499938964844,278.1499938964844,41605.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361991047859192,1.0,0.0,0.0,3.7256338596344,3.7256596088409424,9.261762556889152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.6435546875,0.0,1661.76416015625,1895.4371337890625,0.0,2806.224853515625,0.9283909797668456,1.0,0.0,3.0,1.0,0.0
18015960,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9307712912559508,0.4130157232284546,0.3726891875267029,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.5892883539199829,0.4903756380081177,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9592856168746948,0.4484104812145233,0.3142305314540863,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.951336145401001,0.438019335269928,0.4156860709190368,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7686116695404053,0.23275887966156,1.056208848953247,284.87286376953125,284.95001220703125,302.8769836425781,297.3285522460937,299.1692199707031,297.2640380859375,284.8752746582031,1.0,0.5806432366371155,0.4496424794197082,0.4496424794197082,1.0,1.0,-3.1810667514801025,1.0751628875732422,2.1059038639068604,0.3515781760215759,0.8161622881889343,0.8161622881889343,0.0,130.01751708984375,156.0,73107.890625,0.0,2538.631591796875,1.0,278.1570129394531,282.9082946777344,300.3348388671875,305.11651611328125,293.1499938964844,293.1499938964844,278.45001220703125,46464.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365777730941772,1.0,0.0,0.0,3.675429582595825,3.6754555702209473,9.013832595883288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.0,0.0,1640.48388671875,1895.4371337890625,0.0,2809.7587890625,0.9233421087265016,1.0,0.0,3.0,1.0,0.0
18016020,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9142888188362122,0.4134261310100555,0.3729216158390045,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.5921792387962341,0.5138672590255737,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9439458847045898,0.4497198462486267,0.3150625824928283,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9355126023292542,0.4391192197799682,0.4166806042194366,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7571290731430054,0.2329682260751724,1.0576119422912598,285.04638671875,284.95001220703125,302.8978881835937,297.3426513671875,299.17694091796875,297.2655029296875,285.0482482910156,1.0,0.58974289894104,0.4489827454090118,0.4489827454090118,1.0,1.0,-3.2134509086608887,1.0859395265579224,2.1275112628936768,0.3549018800258636,0.95585834980011,0.95585834980011,0.0,137.6676788330078,174.0,72694.609375,0.0,2644.5185546875,1.0,278.443359375,283.0879821777344,300.325927734375,305.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,34382.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83031165599823,1.0,0.0,0.0,3.738449096679688,3.738473653793335,9.325588052888634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1376953125,0.0,1621.424072265625,1895.4371337890625,0.0,2751.346923828125,0.9233081936836244,1.0,0.0,3.0,1.0,0.0
18016080,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9142888188362122,0.4134261310100555,0.3729216158390045,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.5921792387962341,0.5138672590255737,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9439458847045898,0.4497198462486267,0.3150625824928283,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9355126023292542,0.4391192197799682,0.4166806042194366,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7571290731430054,0.2329682260751724,1.0576119422912598,285.04638671875,284.95001220703125,302.8978881835937,297.3426513671875,299.17694091796875,297.2655029296875,285.0482482910156,1.0,0.58974289894104,0.4489827454090118,0.4489827454090118,1.0,1.0,-3.2134509086608887,1.0859395265579224,2.1275112628936768,0.3549018800258636,0.95585834980011,0.95585834980011,0.0,137.6676788330078,174.0,72694.609375,0.0,2644.5185546875,1.0,278.443359375,283.0879821777344,300.325927734375,305.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,34382.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83031165599823,1.0,0.0,0.0,3.738449096679688,3.738473653793335,9.325588052888634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1376953125,0.0,1621.424072265625,1895.4371337890625,0.0,2751.346923828125,0.9233081936836244,1.0,0.0,3.0,1.0,0.0
18016140,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8945765495300293,0.4129076600074768,0.3731513917446136,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.5906358361244202,0.5467367172241211,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9226304292678832,0.4503325521945953,0.3159766495227813,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.914235770702362,0.4396046102046966,0.4177597761154175,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7426276803016663,0.2327737063169479,1.0592994689941406,284.93951416015625,284.95001220703125,302.9181823730469,297.35723876953125,299.16815185546875,297.2412109375,284.94122314453125,1.0,0.6021497249603271,0.448322981595993,0.448322981595993,1.0,1.0,-3.257669687271118,1.1011379957199097,2.156531810760498,0.3602854907512665,0.8960152864456177,0.8960152864456177,0.0,148.8643798828125,192.0,74495.40625,0.0,2796.50732421875,1.0,278.15655517578125,282.945556640625,300.3787841796875,305.2393798828125,293.1499938964844,293.1499938964844,278.45001220703125,37843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375776410102844,1.0,0.0,0.0,3.717036485671997,3.7170615196228014,9.219066896548612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.9462890625,0.0,1623.0858154296875,1895.4371337890625,0.0,2819.091552734375,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
18016200,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8945765495300293,0.4129076600074768,0.3731513917446136,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.5906358361244202,0.5467367172241211,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9226304292678832,0.4503325521945953,0.3159766495227813,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.914235770702362,0.4396046102046966,0.4177597761154175,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7426276803016663,0.2327737063169479,1.0592994689941406,284.93951416015625,284.95001220703125,302.9181823730469,297.35723876953125,299.16815185546875,297.2412109375,284.94122314453125,1.0,0.6021497249603271,0.448322981595993,0.448322981595993,1.0,1.0,-3.257669687271118,1.1011379957199097,2.156531810760498,0.3602854907512665,0.8960152864456177,0.8960152864456177,0.0,148.8643798828125,192.0,74495.40625,0.0,2796.50732421875,1.0,278.15655517578125,282.945556640625,300.3787841796875,305.2393798828125,293.1499938964844,293.1499938964844,278.45001220703125,37843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375776410102844,1.0,0.0,0.0,3.717036485671997,3.7170615196228014,9.219066896548612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.9462890625,0.0,1623.0858154296875,1895.4371337890625,0.0,2819.091552734375,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
18016260,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8704646825790405,0.4130882918834686,0.3735356330871582,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9845378398895264,0.588405966758728,0.5582646727561951,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8966291546821594,0.4513693749904632,0.3168999850749969,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8892391324043274,0.4403902292251587,0.4188368618488312,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7245495319366455,0.2326693683862686,1.0610793828964231,285.1007995605469,284.95001220703125,302.93475341796875,297.3696594238281,299.1542053222656,297.2196350097656,285.1019897460937,1.0,0.6128218173980713,0.4467092454433441,0.4467092454433441,1.0,1.0,-3.276119947433472,1.1041841506958008,2.171935558319092,0.3600376546382904,1.0,1.0,0.0,163.80291748046875,192.0,73698.8046875,0.0,2918.876708984375,1.0,278.4374694824219,283.1188659667969,300.3568725585937,305.09942626953125,293.1499938964844,293.1499938964844,278.45001220703125,31845.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331354260444641,1.0,0.0,0.0,3.7599904537200928,3.760014772415161,9.433367722522236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3720703125,0.0,1626.9969482421875,1895.4371337890625,0.0,2777.65234375,0.9252190589904784,1.0,0.0,3.0,1.0,0.0
18016320,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8659321069717407,0.4131497144699096,0.3737178146839142,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.9798824191093444,0.5883427262306213,0.558149516582489,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8919331431388855,0.4515988826751709,0.3171528875827789,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8845646977424622,0.4405613839626312,0.4191255569458008,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.721035897731781,0.2326560169458389,1.0616143941879272,285.1044006347656,284.95001220703125,302.9378662109375,297.3720397949219,299.1527404785156,297.2176818847656,285.1049499511719,1.0,0.6147311329841614,0.4464018642902374,0.4464018642902374,1.0,1.0,-3.2772223949432373,1.1038626432418823,2.173359632492065,0.3591457009315491,1.0,1.0,0.0,166.9072723388672,210.0,73685.953125,0.0,2938.828857421875,1.0,278.4432373046875,283.1225891113281,300.3633117675781,305.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,31898.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331976532936096,1.0,0.0,0.0,3.76214337348938,3.762167692184448,9.444173088013486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.7548828125,0.0,1629.9185791015625,1895.4371337890625,0.0,2778.232421875,0.9257603287696838,1.0,0.0,3.0,1.0,0.0
18016380,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8409662842750549,0.4121212959289551,0.3739776611328125,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9506946206092834,0.587944507598877,0.5583981871604919,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8658154606819153,0.4518468677997589,0.3181856274604797,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8587668538093567,0.4406161606311798,0.4202880561351776,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.699594259262085,0.2320100516080856,1.0632973909378052,284.9304504394531,284.95001220703125,302.9569702148437,297.3868408203125,299.1409606933594,297.20220947265625,284.92974853515625,1.0,0.6262343525886536,0.4444807469844818,0.4444807469844818,1.0,1.0,-3.2832438945770264,1.1013232469558716,2.1819207668304443,0.3556028306484222,0.9534345269203186,0.9534345269203186,0.0,186.5371856689453,228.0,75050.734375,0.0,3061.015380859375,1.0,278.1559143066406,282.92559814453125,300.4061584472656,305.3196105957031,293.1499938964844,293.1499938964844,278.1499938964844,33947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397432565689087,1.0,0.0,0.0,3.762149572372437,3.762174367904663,9.444204920328048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7412109375,0.0,1645.7257080078125,1895.4371337890625,0.0,2839.316650390625,0.9280496835708618,1.0,0.0,3.0,1.0,0.0
18016440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8409662842750549,0.4121212959289551,0.3739776611328125,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9506946206092834,0.587944507598877,0.5583981871604919,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8658154606819153,0.4518468677997589,0.3181856274604797,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8587668538093567,0.4406161606311798,0.4202880561351776,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.699594259262085,0.2320100516080856,1.0632973909378052,284.9304504394531,284.95001220703125,302.9569702148437,297.3868408203125,299.1409606933594,297.20220947265625,284.92974853515625,1.0,0.6262343525886536,0.4444807469844818,0.4444807469844818,1.0,1.0,-3.2832438945770264,1.1013232469558716,2.1819207668304443,0.3556028306484222,0.9534345269203186,0.9534345269203186,0.0,186.5371856689453,228.0,75050.734375,0.0,3061.015380859375,1.0,278.1559143066406,282.92559814453125,300.4061584472656,305.3196105957031,293.1499938964844,293.1499938964844,278.1499938964844,33947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397432565689087,1.0,0.0,0.0,3.762149572372437,3.762174367904663,9.444204920328048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.7412109375,0.0,1645.7257080078125,1895.4371337890625,0.0,2839.316650390625,0.9280496835708618,1.0,0.0,3.0,1.0,0.0
18016500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8301911950111389,0.4114384055137634,0.3736916184425354,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9365045428276062,0.5880715250968933,0.5587579607963562,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8545517921447754,0.4517989754676819,0.3184156715869903,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8477187156677246,0.4404743909835815,0.4205242991447449,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.6895555257797241,0.231559082865715,1.0631178617477417,284.9253234863281,284.95001220703125,302.9662780761719,297.3941955566406,299.1357727050781,297.1959533691406,284.9251403808594,1.0,0.6316323280334473,0.443520188331604,0.443520188331604,1.0,1.0,-3.283676862716675,1.0990769863128662,2.1845998764038086,0.3533092439174652,0.9423804879188538,0.9423804879188538,0.0,196.3767852783203,228.0,75034.90625,0.0,3117.115234375,1.0,278.1510314941406,282.9208068847656,300.4002380371094,305.2941589355469,293.1499938964844,293.1499938964844,278.1499938964844,34722.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395430445671082,1.0,0.0,0.0,3.7601606845855713,3.760185480117798,9.434221510673524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.783203125,0.0,1649.3702392578125,1895.4371337890625,0.0,2837.446044921875,0.9284968376159668,1.0,0.0,3.0,1.0,0.0
18016560,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8207619786262512,0.4109000861644745,0.373512327671051,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9238035678863524,0.5884311199188232,0.5593761801719666,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8448895812034607,0.4518636763095855,0.3187040984630584,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.838219165802002,0.4404193162918091,0.4208124876022339,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6806822419166565,0.2311439961194992,1.062970519065857,284.9252014160156,284.95001220703125,302.9754638671875,297.4014587402344,299.133056640625,297.1918029785156,284.9252624511719,1.0,0.6369186043739319,0.4428401887416839,0.4428401887416839,1.0,1.0,-3.2847204208374023,1.097713589668274,2.187006950378418,0.3517583608627319,0.9339962601661682,0.9339962601661682,0.0,205.91567993164065,216.0,75015.6796875,0.0,3172.884033203125,1.0,278.1502685546875,282.9208068847656,300.4017944335937,305.2871398925781,293.1499938964844,293.1499938964844,278.1499938964844,35277.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391312956809998,1.0,0.0,0.0,3.758258581161499,3.7582833766937256,9.42467920594936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.0576171875,0.0,1651.411376953125,1895.4371337890625,0.0,2833.60009765625,0.9287020564079284,1.0,0.0,3.0,1.0,0.0
18016620,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8158196806907654,0.4100818932056427,0.3728789389133453,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9182308316230774,0.5894337892532349,0.5604051351547241,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8404996395111084,0.4522076249122619,0.3190284669399261,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8337725400924683,0.440485805273056,0.4210048019886017,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6759141683578491,0.2304231226444244,1.0604647397994995,284.925048828125,284.95001220703125,302.99334716796875,297.4156188964844,299.1294250488281,297.1866149902344,284.925048828125,1.0,0.6385504603385925,0.4414802193641662,0.4414802193641662,1.0,1.0,-3.2828097343444824,1.093556523323059,2.189253091812134,0.3482299745082855,0.9173313975334167,0.9173313975334167,0.0,210.66989135742188,204.0,74900.8203125,0.0,3195.334716796875,1.0,278.1500244140625,282.92138671875,300.4122009277344,305.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36368.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383047580718994,1.0,0.0,0.0,3.751808404922485,3.75183367729187,9.392357469550916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.3115234375,0.0,1652.2486572265625,1895.4371337890625,0.0,2825.880615234375,0.9284948706626892,1.0,0.0,3.0,1.0,0.0
18016680,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8158196806907654,0.4100818932056427,0.3728789389133453,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9182308316230774,0.5894337892532349,0.5604051351547241,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8404996395111084,0.4522076249122619,0.3190284669399261,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8337725400924683,0.440485805273056,0.4210048019886017,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6759141683578491,0.2304231226444244,1.0604647397994995,284.925048828125,284.95001220703125,302.99334716796875,297.4156188964844,299.1294250488281,297.1866149902344,284.925048828125,1.0,0.6385504603385925,0.4414802193641662,0.4414802193641662,1.0,1.0,-3.2828097343444824,1.093556523323059,2.189253091812134,0.3482299745082855,0.9173313975334167,0.9173313975334167,0.0,210.66989135742188,204.0,74900.8203125,0.0,3195.334716796875,1.0,278.1500244140625,282.92138671875,300.4122009277344,305.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36368.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383047580718994,1.0,0.0,0.0,3.751808404922485,3.75183367729187,9.392357469550916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.3115234375,0.0,1652.2486572265625,1895.4371337890625,0.0,2825.880615234375,0.9284948706626892,1.0,0.0,3.0,1.0,0.0
18016740,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8181558847427368,0.4095246493816376,0.3722179234027862,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9227132201194764,0.5906784534454346,0.5614038109779358,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.843612015247345,0.4527921378612518,0.3193086683750152,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8366475701332092,0.4407530128955841,0.4210944771766662,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6777874231338501,0.2298858761787414,1.057298183441162,284.92681884765625,284.95001220703125,303.0106201171875,297.4291381835937,299.1273803710937,297.18438720703125,284.9269104003906,1.0,0.6363013982772827,0.4401202201843261,0.4401202201843261,1.0,1.0,-3.279853582382202,1.0890021324157717,2.1908514499664307,0.3444878756999969,0.902484893798828,0.902484893798828,0.0,207.54440307617188,192.0,74744.515625,0.0,3171.34033203125,1.0,278.1499938964844,282.9244079589844,300.4248962402344,305.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,37415.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374274969100952,1.0,0.0,0.0,3.741463661193848,3.741488933563232,9.34063450586109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.53125,0.0,1648.181640625,1895.4371337890625,0.0,2817.690185546875,0.9273760914802552,1.0,0.0,3.0,1.0,0.0
18016800,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8181558847427368,0.4095246493816376,0.3722179234027862,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9227132201194764,0.5906784534454346,0.5614038109779358,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.843612015247345,0.4527921378612518,0.3193086683750152,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8366475701332092,0.4407530128955841,0.4210944771766662,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6777874231338501,0.2298858761787414,1.057298183441162,284.92681884765625,284.95001220703125,303.0106201171875,297.4291381835937,299.1273803710937,297.18438720703125,284.9269104003906,1.0,0.6363013982772827,0.4401202201843261,0.4401202201843261,1.0,1.0,-3.279853582382202,1.0890021324157717,2.1908514499664307,0.3444878756999969,0.902484893798828,0.902484893798828,0.0,207.54440307617188,192.0,74744.515625,0.0,3171.34033203125,1.0,278.1499938964844,282.9244079589844,300.4248962402344,305.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,37415.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374274969100952,1.0,0.0,0.0,3.741463661193848,3.741488933563232,9.34063450586109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.53125,0.0,1648.181640625,1895.4371337890625,0.0,2817.690185546875,0.9273760914802552,1.0,0.0,3.0,1.0,0.0
18016860,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8245440125465393,0.4091286957263946,0.3715655505657196,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9329579472541808,0.5920495390892029,0.5623810887336731,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8510735034942627,0.4535349309444427,0.3195909857749939,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8437408208847046,0.441155731678009,0.4211625754833221,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6834931969642639,0.2295061200857162,1.0540975332260132,284.93115234375,284.95001220703125,303.0272827148437,297.4417724609375,299.1272888183594,297.1838073730469,284.93133544921875,1.0,0.6318894028663635,0.4390141665935516,0.4390141665935516,1.0,1.0,-3.276817321777344,1.08503258228302,2.1917848587036133,0.3413521647453308,0.8916304707527161,0.8916304707527161,0.0,200.28643798828125,180.0,74587.171875,0.0,3124.0966796875,1.0,278.1499938964844,282.9298400878906,300.4373474121094,305.2918395996094,293.1499938964844,293.1499938964844,278.45001220703125,38202.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836531937122345,1.0,0.0,0.0,3.729239463806152,3.729264736175537,9.279697792408116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.3662109375,0.0,1639.96044921875,1895.4371337890625,0.0,2809.3310546875,0.9255526661872864,1.0,0.0,3.0,1.0,0.0
18016920,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8245440125465393,0.4091286957263946,0.3715655505657196,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9329579472541808,0.5920495390892029,0.5623810887336731,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8510735034942627,0.4535349309444427,0.3195909857749939,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8437408208847046,0.441155731678009,0.4211625754833221,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6834931969642639,0.2295061200857162,1.0540975332260132,284.93115234375,284.95001220703125,303.0272827148437,297.4417724609375,299.1272888183594,297.1838073730469,284.93133544921875,1.0,0.6318894028663635,0.4390141665935516,0.4390141665935516,1.0,1.0,-3.276817321777344,1.08503258228302,2.1917848587036133,0.3413521647453308,0.8916304707527161,0.8916304707527161,0.0,200.28643798828125,180.0,74587.171875,0.0,3124.0966796875,1.0,278.1499938964844,282.9298400878906,300.4373474121094,305.2918395996094,293.1499938964844,293.1499938964844,278.45001220703125,38202.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836531937122345,1.0,0.0,0.0,3.729239463806152,3.729264736175537,9.279697792408116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.3662109375,0.0,1639.96044921875,1895.4371337890625,0.0,2809.3310546875,0.9255526661872864,1.0,0.0,3.0,1.0,0.0
18016980,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8344751000404358,0.4096958935260772,0.3714392483234405,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.947827160358429,0.5943092703819275,0.5638518333435059,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8625192642211914,0.4551362991333008,0.320230633020401,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8546465039253235,0.4422967135906219,0.4216283559799194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6925408244132996,0.2296204417943954,1.0520638227462769,285.0770568847656,284.95001220703125,303.0433349609375,297.45330810546875,299.13287353515625,297.19158935546875,285.0775756835937,1.0,0.6266264319419861,0.4379081130027771,0.4379081130027771,1.0,1.0,-3.2773096561431885,1.0824005603790283,2.19490909576416,0.3386837542057037,1.0,1.0,0.0,190.5591735839844,168.0,73482.5234375,0.0,3070.7890625,1.0,278.4435729980469,283.096435546875,300.4350280761719,305.1755676269531,293.1499938964844,293.1499938964844,278.1499938964844,32042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305395841598511,1.0,0.0,0.0,3.773291826248169,3.773316383361816,9.500229225523072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.380859375,0.0,1644.0975341796875,1895.4371337890625,0.0,2753.469482421875,0.9284318089485168,1.0,0.0,3.0,1.0,0.0
18017040,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8344751000404358,0.4096958935260772,0.3714392483234405,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.947827160358429,0.5943092703819275,0.5638518333435059,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8625192642211914,0.4551362991333008,0.320230633020401,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8546465039253235,0.4422967135906219,0.4216283559799194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6925408244132996,0.2296204417943954,1.0520638227462769,285.0770568847656,284.95001220703125,303.0433349609375,297.45330810546875,299.13287353515625,297.19158935546875,285.0775756835937,1.0,0.6266264319419861,0.4379081130027771,0.4379081130027771,1.0,1.0,-3.2773096561431885,1.0824005603790283,2.19490909576416,0.3386837542057037,1.0,1.0,0.0,190.5591735839844,168.0,73482.5234375,0.0,3070.7890625,1.0,278.4435729980469,283.096435546875,300.4350280761719,305.1755676269531,293.1499938964844,293.1499938964844,278.1499938964844,32042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305395841598511,1.0,0.0,0.0,3.773291826248169,3.773316383361816,9.500229225523072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.380859375,0.0,1644.0975341796875,1895.4371337890625,0.0,2753.469482421875,0.9284318089485168,1.0,0.0,3.0,1.0,0.0
18017100,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8404767513275146,0.4096143543720245,0.3714406490325928,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9562507271766664,0.5950886011123657,0.5646438002586365,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8694522976875305,0.4556432962417602,0.3206052482128143,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.861282229423523,0.442637175321579,0.4219371974468231,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.69804447889328,0.2296034693717956,1.0514415502548218,284.9451599121094,284.95001220703125,303.0511474609375,297.4585876464844,299.1335144042969,297.1924133300781,284.9379577636719,1.0,0.6238147020339966,0.437355101108551,0.437355101108551,1.0,1.0,-3.2783432006835938,1.081365942955017,2.196977138519287,0.3375701904296875,0.960276186466217,0.960276186466217,0.0,185.2190093994141,168.0,74675.2109375,0.0,3043.154296875,1.0,278.1948547363281,282.9393920898437,300.4822082519531,305.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,33013.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352218866348267,1.0,0.0,0.0,3.774391889572144,3.774416446685791,9.505768616691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.4453125,0.0,1652.9095458984375,1895.4371337890625,0.0,2797.10791015625,0.9297115802764891,1.0,0.0,3.0,1.0,0.0
18017160,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8459603190422058,0.4090568423271179,0.3709142506122589,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9637521505355836,0.5954105257987976,0.5649092197418213,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8759267330169678,0.4557393491268158,0.3206333518028259,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8675208687782288,0.4426134824752807,0.421850174665451,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7031128406524658,0.2293766885995865,1.0498729944229126,284.9071655273437,284.95001220703125,303.05877685546875,297.4635009765625,299.1308288574219,297.1886901855469,284.9066162109375,1.0,0.6207258105278015,0.4368058443069458,0.4368058443069458,1.0,1.0,-3.276078701019287,1.079109787940979,2.1969687938690186,0.3359783291816711,0.9249071478843688,0.9249071478843688,0.0,180.1830291748047,156.0,74697.2421875,0.0,3010.114501953125,1.0,278.1562194824219,282.90545654296875,300.4797058105469,305.3738098144531,293.1499938964844,293.1499938964844,278.1499938964844,35696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366442918777466,1.0,0.0,0.0,3.760246992111206,3.760272026062012,9.43465579439362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.361328125,0.0,1656.9794921875,1895.4371337890625,0.0,2810.37939453125,0.9295828938484192,1.0,0.0,3.0,1.0,0.0
18017220,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8586670160293579,0.4082908034324646,0.3697332143783569,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9792779684066772,0.5963244438171387,0.5652670860290527,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8907225131988525,0.4562112987041473,0.3205897808074951,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8818274140357971,0.4427456557750702,0.4215030372142792,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7142562866210938,0.2289891839027404,1.0460745096206665,284.9057922363281,284.95001220703125,303.0736389160156,297.4721374511719,299.12725830078125,297.18426513671875,284.90606689453125,1.0,0.6140663027763367,0.4357073605060577,0.4357073605060577,1.0,1.0,-3.270050287246704,1.0740524530410769,2.195997714996338,0.3324047923088074,0.8943004012107849,0.8943004012107849,0.0,169.58099365234375,144.0,74491.0078125,0.0,2938.0380859375,1.0,278.1495361328125,282.90673828125,300.4693603515625,305.3236083984375,293.1499938964844,293.1499938964844,278.45001220703125,38029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357898592948914,1.0,0.0,0.0,3.7418737411499023,3.741899013519287,9.34268086894008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3203125,0.0,1653.369140625,1895.4371337890625,0.0,2802.40673828125,0.928157389163971,1.0,0.0,3.0,1.0,0.0
