time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8586670160293579,0.4082908034324646,0.3697332143783569,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9792779684066772,0.5963244438171387,0.5652670860290527,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8907225131988525,0.4562112987041473,0.3205897808074951,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8818274140357971,0.4427456557750702,0.4215030372142792,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7142562866210938,0.2289891839027404,1.0460745096206665,284.9057922363281,284.95001220703125,303.0736389160156,297.4721374511719,299.12725830078125,297.18426513671875,284.90606689453125,1.0,0.6140663027763367,0.4357073605060577,0.4357073605060577,1.0,1.0,-3.270050287246704,1.0740524530410769,2.195997714996338,0.3324047923088074,0.8943004012107849,0.8943004012107849,0.0,169.58099365234375,144.0,74491.0078125,0.0,2938.0380859375,1.0,278.1495361328125,282.90673828125,300.4693603515625,305.3236083984375,293.1499938964844,293.1499938964844,278.45001220703125,38029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357898592948914,1.0,0.0,0.0,3.7418737411499023,3.741899013519287,9.34268086894008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3203125,0.0,1653.369140625,1895.4371337890625,0.0,2802.40673828125,0.928157389163971,1.0,0.0,3.0,1.0,0.0
18017340,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8767960071563721,0.4087928533554077,0.3694190084934234,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9968320727348328,0.5983847975730896,0.5664212107658386,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9112221002578736,0.4577915072441101,0.3211199045181274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9013956785202026,0.4438057243824005,0.4217720627784729,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7281725406646729,0.2291516661643982,1.043801188468933,285.053955078125,284.95001220703125,303.087890625,297.47900390625,299.1312255859375,297.1907958984375,285.0543518066406,1.0,0.6073462963104248,0.4346088469028473,0.4346088469028473,1.0,1.0,-3.269276857376098,1.0709507465362549,2.1983258724212646,0.3295116424560547,1.0,1.0,0.0,157.64068603515625,132.0,73339.6015625,0.0,2869.80224609375,1.0,278.443603515625,283.07598876953125,300.460205078125,305.193603515625,293.1499938964844,293.1499938964844,278.1499938964844,32214.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295673727989197,1.0,0.0,0.0,3.782808303833008,3.7828328609466553,9.548209618515102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.345703125,0.0,1656.6478271484375,1895.4371337890625,0.0,2744.41845703125,0.9307864904403688,1.0,0.0,3.0,1.0,0.0
18017400,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8767960071563721,0.4087928533554077,0.3694190084934234,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9968320727348328,0.5983847975730896,0.5664212107658386,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9112221002578736,0.4577915072441101,0.3211199045181274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9013956785202026,0.4438057243824005,0.4217720627784729,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7281725406646729,0.2291516661643982,1.043801188468933,285.053955078125,284.95001220703125,303.087890625,297.47900390625,299.1312255859375,297.1907958984375,285.0543518066406,1.0,0.6073462963104248,0.4346088469028473,0.4346088469028473,1.0,1.0,-3.269276857376098,1.0709507465362549,2.1983258724212646,0.3295116424560547,1.0,1.0,0.0,157.64068603515625,132.0,73339.6015625,0.0,2869.80224609375,1.0,278.443603515625,283.07598876953125,300.460205078125,305.193603515625,293.1499938964844,293.1499938964844,278.1499938964844,32214.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295673727989197,1.0,0.0,0.0,3.782808303833008,3.7828328609466553,9.548209618515102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.345703125,0.0,1656.6478271484375,1895.4371337890625,0.0,2744.41845703125,0.9307864904403688,1.0,0.0,3.0,1.0,0.0
18017460,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8893191814422607,0.408103346824646,0.3689984083175659,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6007692813873291,0.5500176548957825,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9267764687538148,0.4582735896110534,0.3215551078319549,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9156761169433594,0.4439791738986969,0.422010213136673,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7375103235244751,0.228911891579628,1.0423030853271484,284.8724670410156,284.95001220703125,303.1004333496094,297.4835510253906,299.1311340332031,297.19342041015625,284.8718566894531,1.0,0.5998425483703613,0.4336959719657898,0.4336959719657898,1.0,1.0,-3.248132944107056,1.0607199668884275,2.187412977218628,0.3246273994445801,0.8948695659637451,0.8948695659637451,0.0,149.55810546875,132.0,74150.2265625,0.0,2780.76953125,1.0,278.158935546875,282.8803405761719,300.4997863769531,305.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,37764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353477120399475,1.0,0.0,0.0,3.754993915557861,3.755019187927246,9.408312848790956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.791015625,0.0,1666.7308349609375,1895.4371337890625,0.0,2798.28125,0.930709958076477,1.0,0.0,3.0,1.0,0.0
18017520,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8902456760406494,0.4080041050910949,0.3688910901546478,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.6010528206825256,0.5481904149055481,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9279689192771912,0.4582803249359131,0.3215459287166595,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9168135523796082,0.4439607560634613,0.4219764173030853,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.738214910030365,0.2288700193166732,1.0420392751693726,284.87109375,284.95001220703125,303.1015014648437,297.4838562011719,299.1311340332031,297.1937561035156,284.8700561523437,1.0,0.5991137027740479,0.433616578578949,0.433616578578949,1.0,1.0,-3.245402574539185,1.0595037937164309,2.185898780822754,0.3240338265895843,0.8897647261619568,0.8897647261619568,0.0,148.9060516357422,120.0,74098.8828125,0.0,2771.55908203125,1.0,278.1565856933594,282.879150390625,300.4972839355469,305.3626708984375,293.1499938964844,293.1499938964844,278.45001220703125,38205.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353039622306824,1.0,0.0,0.0,3.7515032291412354,3.75152850151062,9.390828950017748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.8515625,0.0,1666.0177001953125,1895.4371337890625,0.0,2797.873046875,0.9304565787315368,1.0,0.0,3.0,1.0,0.0
18017580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.90475732088089,0.4078899025917053,0.3681850731372833,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6072947978973389,0.522025465965271,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9459187984466552,0.4593366980552673,0.3218447566032409,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9343856573104858,0.4445312917232513,0.4219795763492584,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7491365075111389,0.2288020700216293,1.039680242538452,284.9857177734375,284.95001220703125,303.1145324707031,297.4864807128906,299.1424865722656,297.2153015136719,284.9843444824219,1.0,0.5893144607543945,0.4326243102550506,0.4326243102550506,1.0,1.0,-3.210621118545532,1.0440726280212402,2.166548490524292,0.3164598941802978,0.969146192073822,0.969146192073822,0.0,139.95228576660156,108.0,72421.3984375,0.0,2651.560791015625,1.0,278.4437255859375,283.02459716796875,300.46453857421875,305.1553039550781,293.1499938964844,293.1499938964844,278.1499938964844,33716.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281106352806091,1.0,0.0,0.0,3.77929162979126,3.7793166637420654,9.530465376883512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.767578125,0.0,1664.1348876953125,1895.4371337890625,0.0,2730.86474609375,0.931693434715271,1.0,0.0,3.0,1.0,0.0
18017640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.90475732088089,0.4078899025917053,0.3681850731372833,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6072947978973389,0.522025465965271,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9459187984466552,0.4593366980552673,0.3218447566032409,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9343856573104858,0.4445312917232513,0.4219795763492584,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7491365075111389,0.2288020700216293,1.039680242538452,284.9857177734375,284.95001220703125,303.1145324707031,297.4864807128906,299.1424865722656,297.2153015136719,284.9843444824219,1.0,0.5893144607543945,0.4326243102550506,0.4326243102550506,1.0,1.0,-3.210621118545532,1.0440726280212402,2.166548490524292,0.3164598941802978,0.969146192073822,0.969146192073822,0.0,139.95228576660156,108.0,72421.3984375,0.0,2651.560791015625,1.0,278.4437255859375,283.02459716796875,300.46453857421875,305.1553039550781,293.1499938964844,293.1499938964844,278.1499938964844,33716.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281106352806091,1.0,0.0,0.0,3.77929162979126,3.7793166637420654,9.530465376883512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.767578125,0.0,1664.1348876953125,1895.4371337890625,0.0,2730.86474609375,0.931693434715271,1.0,0.0,3.0,1.0,0.0
18017700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9141368865966796,0.4075201451778412,0.3679701685905456,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.6112515330314636,0.5072668790817261,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9561784863471984,0.459600418806076,0.3220883905887604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9447901844978333,0.4446036517620086,0.4220893979072571,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7559186816215515,0.2287014126777649,1.0389162302017212,284.8407897949219,284.95001220703125,303.1208190917969,297.48687744140625,299.1495056152344,297.2284851074219,284.8343200683594,1.0,0.5840216279029846,0.4321281909942627,0.4321281909942627,1.0,1.0,-3.1921286582946777,1.0359503030776978,2.1561782360076904,0.3125535547733307,0.8620255589485168,0.8620255589485168,0.0,135.11947631835938,108.0,73096.6796875,0.0,2588.3447265625,1.0,278.1950988769531,282.8646545410156,300.50372314453125,305.354248046875,293.1499938964844,293.1499938964844,278.1499938964844,38613.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319634795188904,1.0,0.0,0.0,3.75144362449646,3.751469135284424,9.39053052206873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.5966796875,0.0,1669.0870361328125,1895.4371337890625,0.0,2766.731201171875,0.9306973814964294,1.0,0.0,3.0,1.0,0.0
18017760,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9238591194152832,0.4068267345428467,0.3672875761985779,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.6154614090919495,0.4926045835018158,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9658743143081664,0.4595776498317718,0.3220171928405761,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9548488855361938,0.4444159567356109,0.421836107969284,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7628492712974548,0.2284646034240722,1.0373176336288452,284.8235168457031,284.95001220703125,303.1269836425781,297.48663330078125,299.1571044921875,297.2407531738281,284.8243713378906,1.0,0.5784210562705994,0.4319705963134765,0.4319705963134765,1.0,1.0,-3.17137098312378,1.0277905464172363,2.143580436706543,0.3091045916080475,0.8090352416038513,0.8090352416038513,0.0,130.33865356445312,128.0,72529.4453125,0.0,2521.67919921875,1.0,278.1565856933594,282.8585205078125,300.4917907714844,305.2653503417969,293.1499938964844,293.1499938964844,278.45001220703125,46616.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320579528808594,1.0,0.0,0.0,3.6851866245269775,3.685213088989258,9.061754440153892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.556640625,0.0,1652.8671875,1895.4371337890625,0.0,2767.611328125,0.92551988363266,1.0,0.0,3.0,1.0,0.0
18017820,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9262027740478516,0.4069694280624389,0.3669664859771728,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.6242007613182068,0.4889822900295257,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.968830108642578,0.4608778655529022,0.322605699300766,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9576405882835388,0.4451647400856018,0.4221727550029754,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7646707892417908,0.2286814153194427,1.037116765975952,284.9776916503906,284.95001220703125,303.1387939453125,297.4841003417969,299.1809997558594,297.2732238769531,284.9789733886719,1.0,0.5781720876693726,0.4316553771495819,0.4316553771495819,1.0,1.0,-3.167435646057129,1.0255849361419678,2.141850709915161,0.3070892095565796,0.8962695002555847,0.8962695002555847,0.0,129.18756103515625,148.0,71395.9609375,0.0,2507.86376953125,1.0,278.4432067871094,283.0326538085937,300.45916748046875,305.0683898925781,293.1499938964844,293.1499938964844,278.75,38048.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823933482170105,1.0,0.0,0.0,3.71602201461792,3.7160470485687256,9.214034548676864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1552734375,0.0,1623.471923828125,1895.4371337890625,0.0,2692.048095703125,0.9224660396575928,1.0,0.0,3.0,1.0,0.0
18017880,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9262027740478516,0.4069694280624389,0.3669664859771728,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.6242007613182068,0.4889822900295257,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.968830108642578,0.4608778655529022,0.322605699300766,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9576405882835388,0.4451647400856018,0.4221727550029754,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7646707892417908,0.2286814153194427,1.037116765975952,284.9776916503906,284.95001220703125,303.1387939453125,297.4841003417969,299.1809997558594,297.2732238769531,284.9789733886719,1.0,0.5781720876693726,0.4316553771495819,0.4316553771495819,1.0,1.0,-3.167435646057129,1.0255849361419678,2.141850709915161,0.3070892095565796,0.8962695002555847,0.8962695002555847,0.0,129.18756103515625,148.0,71395.9609375,0.0,2507.86376953125,1.0,278.4432067871094,283.0326538085937,300.45916748046875,305.0683898925781,293.1499938964844,293.1499938964844,278.75,38048.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823933482170105,1.0,0.0,0.0,3.71602201461792,3.7160470485687256,9.214034548676864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1552734375,0.0,1623.471923828125,1895.4371337890625,0.0,2692.048095703125,0.9224660396575928,1.0,0.0,3.0,1.0,0.0
18017940,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9165902733802797,0.4081435799598694,0.3679597377777099,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.6301159858703613,0.5036954283714294,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9607099294662476,0.4631423950195312,0.3241403698921203,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9486123919487,0.4467963874340057,0.423668771982193,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7581120729446411,0.229467511177063,1.0407984256744385,285.1627197265625,284.95001220703125,303.1499938964844,297.4786682128906,299.1986389160156,297.29278564453125,285.1654357910156,1.0,0.5851036310195923,0.4313401877880096,0.4313401877880096,1.0,1.0,-3.1943631172180176,1.0347864627838137,2.159576654434204,0.3100307881832123,1.0,1.0,0.0,134.20040893554688,168.0,70697.6796875,0.0,2587.836669921875,1.0,278.7431030273437,283.2294006347656,300.4637451171875,305.00836181640625,293.1499938964844,293.1499938964844,278.45001220703125,31900.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190029263496399,1.0,0.0,0.0,3.762824535369873,3.762848854064941,9.447593924960528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.033203125,0.0,1630.73291015625,1895.4371337890625,0.0,2646.334716796875,0.9259170889854432,1.0,0.0,3.0,1.0,0.0
18018000,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9165902733802797,0.4081435799598694,0.3679597377777099,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.6301159858703613,0.5036954283714294,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9607099294662476,0.4631423950195312,0.3241403698921203,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9486123919487,0.4467963874340057,0.423668771982193,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7581120729446411,0.229467511177063,1.0407984256744385,285.1627197265625,284.95001220703125,303.1499938964844,297.4786682128906,299.1986389160156,297.29278564453125,285.1654357910156,1.0,0.5851036310195923,0.4313401877880096,0.4313401877880096,1.0,1.0,-3.1943631172180176,1.0347864627838137,2.159576654434204,0.3100307881832123,1.0,1.0,0.0,134.20040893554688,168.0,70697.6796875,0.0,2587.836669921875,1.0,278.7431030273437,283.2294006347656,300.4637451171875,305.00836181640625,293.1499938964844,293.1499938964844,278.45001220703125,31900.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190029263496399,1.0,0.0,0.0,3.762824535369873,3.762848854064941,9.447593924960528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.033203125,0.0,1630.73291015625,1895.4371337890625,0.0,2646.334716796875,0.9259170889854432,1.0,0.0,3.0,1.0,0.0
18018060,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9069749712944032,0.4120031595230102,0.3713425397872925,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6362729072570801,0.52289879322052,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.951641321182251,0.4684335589408874,0.3276740908622741,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9389641880989076,0.4517986178398132,0.4280771315097809,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.753430187702179,0.234352245926857,1.060102939605713,285.0573425292969,284.95001220703125,303.1603088378906,297.4705505371094,299.2236328125,297.3236999511719,285.05938720703125,1.0,0.597934901714325,0.4304279386997223,0.4304279386997223,1.0,1.0,-3.254239082336426,1.0546399354934692,2.199599266052246,0.3162218034267425,1.0,1.0,0.0,141.98170471191406,188.0,73019.8125,0.0,2751.502197265625,1.0,278.45867919921875,283.079833984375,300.50030517578125,305.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,32137.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281053900718689,1.0,0.0,0.0,3.775970935821533,3.7759954929351807,9.513723853160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.431640625,0.0,1647.9862060546875,1895.4371337890625,0.0,2730.8154296875,0.9291642308235168,1.0,0.0,3.0,1.0,0.0
18018120,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9069749712944032,0.4120031595230102,0.3713425397872925,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6362729072570801,0.52289879322052,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.951641321182251,0.4684335589408874,0.3276740908622741,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9389641880989076,0.4517986178398132,0.4280771315097809,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.753430187702179,0.234352245926857,1.060102939605713,285.0573425292969,284.95001220703125,303.1603088378906,297.4705505371094,299.2236328125,297.3236999511719,285.05938720703125,1.0,0.597934901714325,0.4304279386997223,0.4304279386997223,1.0,1.0,-3.254239082336426,1.0546399354934692,2.199599266052246,0.3162218034267425,1.0,1.0,0.0,141.98170471191406,188.0,73019.8125,0.0,2751.502197265625,1.0,278.45867919921875,283.079833984375,300.50030517578125,305.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,32137.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281053900718689,1.0,0.0,0.0,3.775970935821533,3.7759954929351807,9.513723853160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.431640625,0.0,1647.9862060546875,1895.4371337890625,0.0,2730.8154296875,0.9291642308235168,1.0,0.0,3.0,1.0,0.0
18018180,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8884878754615784,0.4127144515514374,0.3728358745574951,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6365755200386047,0.5572560429573059,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9313579201698304,0.4707217216491699,0.3299373388290405,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9185108542442322,0.4539849162101745,0.4310251474380493,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7416883111000061,0.2368310242891311,1.075331687927246,284.94793701171875,284.95001220703125,303.1694641113281,297.4602966308594,299.21807861328125,297.309814453125,284.9501037597656,1.0,0.6143127679824829,0.4295156598091125,0.4295156598091125,1.0,1.0,-3.3219361305236816,1.0771400928497314,2.24479603767395,0.32371386885643,0.9796676635742188,0.9796676635742188,0.0,154.82496643066406,206.0,75449.2421875,0.0,2966.22119140625,1.0,278.156494140625,282.9239807128906,300.4960021972656,305.42681884765625,293.1499938964844,293.1499938964844,278.1499938964844,33279.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837253987789154,1.0,0.0,0.0,3.781333923339844,3.7813587188720703,9.540768814986222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.4580078125,0.0,1663.1656494140625,1895.4371337890625,0.0,2816.0703125,0.9316630959510804,1.0,0.0,3.0,1.0,0.0
18018240,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8884878754615784,0.4127144515514374,0.3728358745574951,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6365755200386047,0.5572560429573059,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9313579201698304,0.4707217216491699,0.3299373388290405,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9185108542442322,0.4539849162101745,0.4310251474380493,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7416883111000061,0.2368310242891311,1.075331687927246,284.94793701171875,284.95001220703125,303.1694641113281,297.4602966308594,299.21807861328125,297.309814453125,284.9501037597656,1.0,0.6143127679824829,0.4295156598091125,0.4295156598091125,1.0,1.0,-3.3219361305236816,1.0771400928497314,2.24479603767395,0.32371386885643,0.9796676635742188,0.9796676635742188,0.0,154.82496643066406,206.0,75449.2421875,0.0,2966.22119140625,1.0,278.156494140625,282.9239807128906,300.4960021972656,305.42681884765625,293.1499938964844,293.1499938964844,278.1499938964844,33279.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837253987789154,1.0,0.0,0.0,3.781333923339844,3.7813587188720703,9.540768814986222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.4580078125,0.0,1663.1656494140625,1895.4371337890625,0.0,2816.0703125,0.9316630959510804,1.0,0.0,3.0,1.0,0.0
18018300,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8779796957969666,0.412929356098175,0.3732092082500458,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6348897814750671,0.5776054859161377,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.919308602809906,0.4716033339500427,0.3307229280471802,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9070344567298888,0.4547876715660095,0.4320317506790161,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7345482707023621,0.2376215159893036,1.0804486274719238,284.9757995605469,284.95001220703125,303.1736145019531,297.45440673828125,299.2087707519531,297.2935791015625,284.9781799316406,1.0,0.622916042804718,0.4290595352649688,0.4290595352649688,1.0,1.0,-3.355166435241699,1.0880978107452393,2.26706862449646,0.3273291885852813,1.0,1.0,0.0,162.4577178955078,206.0,75996.1015625,0.0,3082.241943359375,1.0,278.1507873535156,282.9400329589844,300.47711181640625,305.41998291015625,293.1499938964844,293.1499938964844,278.1499938964844,32673.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838794469833374,1.0,0.0,0.0,3.790577173233032,3.790601968765259,9.587469094185508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.97265625,0.0,1669.4146728515625,1895.4371337890625,0.0,2830.454345703125,0.933090090751648,1.0,0.0,3.0,1.0,0.0
18018360,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8677707314491272,0.4132387936115265,0.3736879527568817,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6323801875114441,0.5982716083526611,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.907779335975647,0.4725269675254822,0.3315372169017792,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8965067863464355,0.4556038677692413,0.4330473840236664,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.727374792098999,0.2382885366678238,1.0849387645721436,285.0054626464844,284.95001220703125,303.177490234375,297.447998046875,299.1946105957031,297.2749328613281,285.00787353515625,1.0,0.6316784620285034,0.4278874695301056,0.4278874695301056,1.0,1.0,-3.388084173202514,1.097099781036377,2.2909843921661377,0.3290940225124359,1.0,1.0,0.0,170.57369995117188,224.0,76464.2578125,0.0,3202.623046875,1.0,278.1501159667969,282.9589233398437,300.4660339355469,305.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,32507.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403215408325195,1.0,0.0,0.0,3.798137426376343,3.798162221908569,9.625750863051508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.853515625,0.0,1677.1165771484375,1895.4371337890625,0.0,2844.71923828125,0.9345865249633788,1.0,0.0,3.0,1.0,0.0
18018420,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8392747044563293,0.4135714471340179,0.3749192059040069,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9703305959701538,0.6292799115180969,0.5975918173789978,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8768383860588074,0.4740769267082214,0.3333377540111542,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8662253618240356,0.4569192230701446,0.4352681934833526,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7043365240097046,0.2391081303358078,1.093501329421997,285.0141296386719,284.95001220703125,303.1844482421875,297.4338073730469,299.1697998046875,297.2495422363281,285.0140686035156,1.0,0.6459741592407227,0.425543338060379,0.425543338060379,1.0,1.0,-3.403686285018921,1.096393346786499,2.307292938232422,0.3257278800010681,1.0,1.0,0.0,194.00390625,242.0,76663.8125,0.0,3374.42822265625,1.0,278.1500244140625,282.9603881835937,300.4467163085937,305.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,32707.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842829704284668,1.0,0.0,0.0,3.809317111968994,3.8093421459198,9.682501058705384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.248046875,0.0,1692.0343017578125,1895.4371337890625,0.0,2868.1640625,0.9373374581336976,1.0,0.0,3.0,1.0,0.0
18018480,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8392747044563293,0.4135714471340179,0.3749192059040069,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9703305959701538,0.6292799115180969,0.5975918173789978,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8768383860588074,0.4740769267082214,0.3333377540111542,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8662253618240356,0.4569192230701446,0.4352681934833526,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7043365240097046,0.2391081303358078,1.093501329421997,285.0141296386719,284.95001220703125,303.1844482421875,297.4338073730469,299.1697998046875,297.2495422363281,285.0140686035156,1.0,0.6459741592407227,0.425543338060379,0.425543338060379,1.0,1.0,-3.403686285018921,1.096393346786499,2.307292938232422,0.3257278800010681,1.0,1.0,0.0,194.00390625,242.0,76663.8125,0.0,3374.42822265625,1.0,278.1500244140625,282.9603881835937,300.4467163085937,305.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,32707.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842829704284668,1.0,0.0,0.0,3.809317111968994,3.8093421459198,9.682501058705384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.248046875,0.0,1692.0343017578125,1895.4371337890625,0.0,2868.1640625,0.9373374581336976,1.0,0.0,3.0,1.0,0.0
18018540,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8190954327583313,0.4136383235454559,0.3758005499839782,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9429831504821776,0.6286585330963135,0.5973788499832153,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8549872040748596,0.4753656387329101,0.3348700404167175,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8449903130531311,0.4579812288284302,0.4371296465396881,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6859493255615234,0.2396346926689148,1.1000034809112549,285.0120544433594,284.95001220703125,303.1903991699219,297.41778564453125,299.1537170410156,297.2381286621094,285.0119934082031,1.0,0.6587409973144531,0.4231992065906524,0.4231992065906524,1.0,1.0,-3.416769504547119,1.0947364568710327,2.322033166885376,0.3212709724903106,1.0,1.0,0.0,215.27655029296875,245.0,76792.34375,0.0,3528.6298828125,1.0,278.1499938964844,282.9551086425781,300.4262390136719,305.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,32889.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443664908409119,1.0,0.0,0.0,3.8199076652526855,3.819932699203491,9.736413630889729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.46875,0.0,1706.18603515625,1895.4371337890625,0.0,2882.53759765625,0.9399331212043762,1.0,0.0,3.0,1.0,0.0
18018600,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8190954327583313,0.4136383235454559,0.3758005499839782,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9429831504821776,0.6286585330963135,0.5973788499832153,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8549872040748596,0.4753656387329101,0.3348700404167175,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8449903130531311,0.4579812288284302,0.4371296465396881,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6859493255615234,0.2396346926689148,1.1000034809112549,285.0120544433594,284.95001220703125,303.1903991699219,297.41778564453125,299.1537170410156,297.2381286621094,285.0119934082031,1.0,0.6587409973144531,0.4231992065906524,0.4231992065906524,1.0,1.0,-3.416769504547119,1.0947364568710327,2.322033166885376,0.3212709724903106,1.0,1.0,0.0,215.27655029296875,245.0,76792.34375,0.0,3528.6298828125,1.0,278.1499938964844,282.9551086425781,300.4262390136719,305.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,32889.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443664908409119,1.0,0.0,0.0,3.8199076652526855,3.819932699203491,9.736413630889729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.46875,0.0,1706.18603515625,1895.4371337890625,0.0,2882.53759765625,0.9399331212043762,1.0,0.0,3.0,1.0,0.0
18018660,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8080174326896667,0.4136150777339935,0.3762688040733337,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.927581787109375,0.6288202404975891,0.5978580713272095,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8440860509872437,0.4765451550483703,0.3360717594623565,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8343496322631836,0.458929568529129,0.4385417103767395,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6763685941696167,0.2400349229574203,1.1042859554290771,285.0081481933594,284.95001220703125,303.19537353515625,297.4001159667969,299.1430969238281,297.23028564453125,285.00799560546875,1.0,0.6663293838500977,0.4216648042201996,0.4216648042201996,1.0,1.0,-3.4262053966522217,1.0938453674316406,2.332360029220581,0.3184433281421661,1.0,1.0,0.0,228.3571929931641,233.0,76888.0625,0.0,3627.599609375,1.0,278.1499938964844,282.9485778808594,300.4063415527344,305.4164428710937,293.1499938964844,293.1499938964844,278.1499938964844,33062.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455615043640137,1.0,0.0,0.0,3.8299560546875,3.8299813270568848,9.787704584596213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.49609375,0.0,1719.6861572265625,1895.4371337890625,0.0,2893.717529296875,0.9423959255218506,1.0,0.0,3.0,1.0,0.0
18018720,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8080174326896667,0.4136150777339935,0.3762688040733337,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.927581787109375,0.6288202404975891,0.5978580713272095,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8440860509872437,0.4765451550483703,0.3360717594623565,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8343496322631836,0.458929568529129,0.4385417103767395,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6763685941696167,0.2400349229574203,1.1042859554290771,285.0081481933594,284.95001220703125,303.19537353515625,297.4001159667969,299.1430969238281,297.23028564453125,285.00799560546875,1.0,0.6663293838500977,0.4216648042201996,0.4216648042201996,1.0,1.0,-3.4262053966522217,1.0938453674316406,2.332360029220581,0.3184433281421661,1.0,1.0,0.0,228.3571929931641,233.0,76888.0625,0.0,3627.599609375,1.0,278.1499938964844,282.9485778808594,300.4063415527344,305.4164428710937,293.1499938964844,293.1499938964844,278.1499938964844,33062.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455615043640137,1.0,0.0,0.0,3.8299560546875,3.8299813270568848,9.787704584596213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.49609375,0.0,1719.6861572265625,1895.4371337890625,0.0,2893.717529296875,0.9423959255218506,1.0,0.0,3.0,1.0,0.0
18018780,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069664239883423,0.4135882258415222,0.3762860596179962,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9264198541641236,0.6292765140533447,0.5982801914215088,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8436960577964783,0.4776880145072937,0.3369018733501434,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8338640928268433,0.4598343968391418,0.4394441545009613,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6758367419242859,0.2404023557901382,1.1061633825302124,284.9994506835937,284.95001220703125,303.1994323730469,297.380859375,299.1332702636719,297.2243347167969,284.99908447265625,1.0,0.6672223210334778,0.4201304018497467,0.4201304018497467,1.0,1.0,-3.4310805797576904,1.0913537740707395,2.33972692489624,0.3150468170642853,1.0,1.0,0.0,229.7825164794922,221.0,76913.5703125,0.0,3647.712646484375,1.0,278.1499938964844,282.9385986328125,300.3859558105469,305.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,33226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465619087219238,1.0,0.0,0.0,3.839445590972901,3.839470863342285,9.836267054197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.7353515625,0.0,1732.50048828125,1895.4371337890625,0.0,2903.080078125,0.9447216391563416,1.0,0.0,3.0,1.0,0.0
18018840,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069664239883423,0.4135882258415222,0.3762860596179962,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9264198541641236,0.6292765140533447,0.5982801914215088,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8436960577964783,0.4776880145072937,0.3369018733501434,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8338640928268433,0.4598343968391418,0.4394441545009613,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6758367419242859,0.2404023557901382,1.1061633825302124,284.9994506835937,284.95001220703125,303.1994323730469,297.380859375,299.1332702636719,297.2243347167969,284.99908447265625,1.0,0.6672223210334778,0.4201304018497467,0.4201304018497467,1.0,1.0,-3.4310805797576904,1.0913537740707395,2.33972692489624,0.3150468170642853,1.0,1.0,0.0,229.7825164794922,221.0,76913.5703125,0.0,3647.712646484375,1.0,278.1499938964844,282.9385986328125,300.3859558105469,305.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,33226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465619087219238,1.0,0.0,0.0,3.839445590972901,3.839470863342285,9.836267054197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.7353515625,0.0,1732.50048828125,1895.4371337890625,0.0,2903.080078125,0.9447216391563416,1.0,0.0,3.0,1.0,0.0
18018900,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8087814450263977,0.4135868549346924,0.3762022256851196,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9290209412574768,0.6295391321182251,0.5984354615211487,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8458259701728821,0.4782570898532867,0.3372348248958587,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8358727097511292,0.4602835178375244,0.4397827088832855,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6775972843170166,0.2405967861413955,1.1066198348999023,284.9937438964844,284.95001220703125,303.2011413574219,297.3706970214844,299.1285095214844,297.22186279296875,284.99334716796875,1.0,0.6662665009498596,0.4193632006645202,0.4193632006645202,1.0,1.0,-3.432524442672729,1.089743971824646,2.342780351638794,0.3131847381591797,1.0,1.0,0.0,227.74215698242188,221.0,76909.0078125,0.0,3639.2548828125,1.0,278.1499938964844,282.9327087402344,300.3753356933594,305.3884582519531,293.1499938964844,293.1499938964844,278.1499938964844,33305.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469906449317932,1.0,0.0,0.0,3.843964338302612,3.843989849090576,9.85943415798829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.4501953125,0.0,1738.6248779296875,1895.4371337890625,0.0,2907.093017578125,0.9458291530609132,1.0,0.0,3.0,1.0,0.0
18018960,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8114410042762756,0.4135925769805908,0.3760886192321777,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9328186511993408,0.6297982931137085,0.5985568165779114,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8488597869873047,0.4788258373737335,0.3375392556190491,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8387503027915955,0.4607324302196502,0.4400826096534729,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6801431179046631,0.2408016473054886,1.1069360971450806,284.9880065917969,284.95001220703125,303.20263671875,297.36016845703125,299.1244812011719,297.2195739746094,284.98760986328125,1.0,0.6647847294807434,0.4187578558921814,0.4187578558921814,1.0,1.0,-3.4336416721343994,1.088433027267456,2.3452088832855225,0.3116913139820099,1.0,1.0,0.0,224.722396850586,209.0,76904.1640625,0.0,3624.259033203125,1.0,278.1499938964844,282.92694091796875,300.3645324707031,305.3773193359375,293.1499938964844,293.1499938964844,278.1499938964844,33381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474009037017822,1.0,0.0,0.0,3.848359107971192,3.8483846187591553,9.881990763460635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.8935546875,0.0,1744.594970703125,1895.4371337890625,0.0,2910.933349609375,0.9469062685966492,1.0,0.0,3.0,1.0,0.0
18019020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8186451196670532,0.4136216640472412,0.3758026957511902,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.943147599697113,0.6302924752235413,0.5987029075622559,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8571704030036926,0.4799595475196838,0.3380871713161468,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8466517329216003,0.4616291224956512,0.4406015872955322,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6871432662010193,0.2412407845258712,1.1073254346847534,284.976318359375,284.95001220703125,303.2049865722656,297.3381652832031,299.1167297363281,297.2156677246094,284.97589111328125,1.0,0.6607136130332947,0.417547196149826,0.417547196149826,1.0,1.0,-3.4352264404296875,1.0856263637542725,2.349600076675415,0.3086606562137604,1.0,1.0,0.0,216.6277618408203,197.0,76883.2578125,0.0,3580.6240234375,1.0,278.1499938964844,282.9152526855469,300.3421936035156,305.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,33527.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481912016868591,1.0,0.0,0.0,3.85676908493042,3.856794834136963,9.925229278451295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.779296875,0.0,1756.0576171875,1895.4371337890625,0.0,2918.331787109375,0.9489673972129822,1.0,0.0,3.0,1.0,0.0
18019080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8186451196670532,0.4136216640472412,0.3758026957511902,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.943147599697113,0.6302924752235413,0.5987029075622559,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8571704030036926,0.4799595475196838,0.3380871713161468,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8466517329216003,0.4616291224956512,0.4406015872955322,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6871432662010193,0.2412407845258712,1.1073254346847534,284.976318359375,284.95001220703125,303.2049865722656,297.3381652832031,299.1167297363281,297.2156677246094,284.97589111328125,1.0,0.6607136130332947,0.417547196149826,0.417547196149826,1.0,1.0,-3.4352264404296875,1.0856263637542725,2.349600076675415,0.3086606562137604,1.0,1.0,0.0,216.6277618408203,197.0,76883.2578125,0.0,3580.6240234375,1.0,278.1499938964844,282.9152526855469,300.3421936035156,305.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,33527.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481912016868591,1.0,0.0,0.0,3.85676908493042,3.856794834136963,9.925229278451295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.779296875,0.0,1756.0576171875,1895.4371337890625,0.0,2918.331787109375,0.9489673972129822,1.0,0.0,3.0,1.0,0.0
