time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8278088569641113,0.4136801064014435,0.3754782974720001,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.955966591835022,0.6307181715965271,0.5987299680709839,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8680146932601929,0.4810529053211212,0.3385657370090484,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8570095300674438,0.4625351727008819,0.441059798002243,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6961946487426758,0.2417075634002685,1.1075385808944702,284.96417236328125,284.95001220703125,303.2065734863281,297.3149719238281,299.10906982421875,297.2123107910156,284.9637451171875,1.0,0.6557022929191589,0.4163365364074707,0.4163365364074707,1.0,1.0,-3.436251878738404,1.0826092958450315,2.353642702102661,0.3055424988269806,1.0,1.0,0.0,206.8277740478516,185.0,76848.5625,0.0,3525.611572265625,1.0,278.1499938964844,282.9033203125,300.31884765625,305.328125,293.1499938964844,293.1499938964844,278.1499938964844,33665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489612936973572,1.0,0.0,0.0,3.864701509475708,3.864727258682251,9.96609855974384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.9609375,0.0,1766.9151611328125,1895.4371337890625,0.0,2925.542724609375,0.9509115219116212,1.0,0.0,3.0,1.0,0.0
18019200,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8278088569641113,0.4136801064014435,0.3754782974720001,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.955966591835022,0.6307181715965271,0.5987299680709839,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8680146932601929,0.4810529053211212,0.3385657370090484,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8570095300674438,0.4625351727008819,0.441059798002243,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6961946487426758,0.2417075634002685,1.1075385808944702,284.96417236328125,284.95001220703125,303.2065734863281,297.3149719238281,299.10906982421875,297.2123107910156,284.9637451171875,1.0,0.6557022929191589,0.4163365364074707,0.4163365364074707,1.0,1.0,-3.436251878738404,1.0826092958450315,2.353642702102661,0.3055424988269806,1.0,1.0,0.0,206.8277740478516,185.0,76848.5625,0.0,3525.611572265625,1.0,278.1499938964844,282.9033203125,300.31884765625,305.328125,293.1499938964844,293.1499938964844,278.1499938964844,33665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489612936973572,1.0,0.0,0.0,3.864701509475708,3.864727258682251,9.96609855974384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.9609375,0.0,1766.9151611328125,1895.4371337890625,0.0,2925.542724609375,0.9509115219116212,1.0,0.0,3.0,1.0,0.0
18019260,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8388650417327881,0.4137649238109588,0.375143826007843,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9702022671699524,0.6310523152351379,0.5986350774765015,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.88120436668396,0.4820815026760101,0.3389733433723449,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.869723379611969,0.4634531438350677,0.4414923191070556,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.706996738910675,0.2421902567148208,1.1076580286026,284.9519958496094,284.95001220703125,303.2074279785156,297.2906799316406,299.1018371582031,297.2094116210937,284.9515686035156,1.0,0.6501266360282898,0.4152101874351501,0.4152101874351501,1.0,1.0,-3.4368908405303955,1.0796724557876587,2.3572185039520264,0.3025906085968017,1.0,1.0,0.0,196.05563354492188,173.0,76804.640625,0.0,3463.94482421875,1.0,278.1499938964844,282.8914794921875,300.2944641113281,305.3008117675781,293.1499938964844,293.1499938964844,278.1499938964844,33795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497189879417419,1.0,0.0,0.0,3.872147560119629,3.872173309326172,1.0004538353314274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2021484375,0.0,1777.147705078125,1895.4371337890625,0.0,2932.638916015625,0.9527363777160645,1.0,0.0,3.0,1.0,0.0
18019320,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8388650417327881,0.4137649238109588,0.375143826007843,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9702022671699524,0.6310523152351379,0.5986350774765015,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.88120436668396,0.4820815026760101,0.3389733433723449,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.869723379611969,0.4634531438350677,0.4414923191070556,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.706996738910675,0.2421902567148208,1.1076580286026,284.9519958496094,284.95001220703125,303.2074279785156,297.2906799316406,299.1018371582031,297.2094116210937,284.9515686035156,1.0,0.6501266360282898,0.4152101874351501,0.4152101874351501,1.0,1.0,-3.4368908405303955,1.0796724557876587,2.3572185039520264,0.3025906085968017,1.0,1.0,0.0,196.05563354492188,173.0,76804.640625,0.0,3463.94482421875,1.0,278.1499938964844,282.8914794921875,300.2944641113281,305.3008117675781,293.1499938964844,293.1499938964844,278.1499938964844,33795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497189879417419,1.0,0.0,0.0,3.872147560119629,3.872173309326172,1.0004538353314274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2021484375,0.0,1777.147705078125,1895.4371337890625,0.0,2932.638916015625,0.9527363777160645,1.0,0.0,3.0,1.0,0.0
18019380,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8519505858421326,0.4138603508472442,0.3748051226139068,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9848230481147766,0.6313437223434448,0.598476231098175,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8965983390808105,0.4830828011035919,0.339345246553421,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8847140073776245,0.4643723964691162,0.4419113993644714,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7187817692756653,0.2426808029413223,1.1077394485473633,284.9413452148437,284.95001220703125,303.2076110839844,297.2654113769531,299.0946044921875,297.2069091796875,284.9410095214844,1.0,0.6442816853523254,0.4140838384628296,0.4140838384628296,1.0,1.0,-3.4373421669006348,1.0766677856445312,2.3606743812561035,0.2996123731136322,0.9905219078063964,0.9905219078063964,0.0,184.86441040039065,161.0,76735.5546875,0.0,3399.35693359375,1.0,278.1499938964844,282.8812866210937,300.2691345214844,305.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,34227.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504663705825806,1.0,0.0,0.0,3.876832008361816,3.8768579959869385,1.0028760470959242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.33203125,0.0,1786.388916015625,1895.4371337890625,0.0,2939.638916015625,0.9542599320411682,1.0,0.0,3.0,1.0,0.0
18019440,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8519505858421326,0.4138603508472442,0.3748051226139068,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9848230481147766,0.6313437223434448,0.598476231098175,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8965983390808105,0.4830828011035919,0.339345246553421,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8847140073776245,0.4643723964691162,0.4419113993644714,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7187817692756653,0.2426808029413223,1.1077394485473633,284.9413452148437,284.95001220703125,303.2076110839844,297.2654113769531,299.0946044921875,297.2069091796875,284.9410095214844,1.0,0.6442816853523254,0.4140838384628296,0.4140838384628296,1.0,1.0,-3.4373421669006348,1.0766677856445312,2.3606743812561035,0.2996123731136322,0.9905219078063964,0.9905219078063964,0.0,184.86441040039065,161.0,76735.5546875,0.0,3399.35693359375,1.0,278.1499938964844,282.8812866210937,300.2691345214844,305.2711181640625,293.1499938964844,293.1499938964844,278.1499938964844,34227.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504663705825806,1.0,0.0,0.0,3.876832008361816,3.8768579959869385,1.0028760470959242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.33203125,0.0,1786.388916015625,1895.4371337890625,0.0,2939.638916015625,0.9542599320411682,1.0,0.0,3.0,1.0,0.0
18019500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8594666123390198,0.4139151871204376,0.3746364712715149,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9921185970306396,0.6314806342124939,0.5983796715736389,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9052707552909852,0.4835805594921112,0.3395229279994964,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8931915163993835,0.4648339450359344,0.4421170055866241,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.724976122379303,0.2429306507110595,1.107774019241333,284.93719482421875,284.95001220703125,303.2074584960937,297.2524719238281,299.091064453125,297.2058410644531,284.9369201660156,1.0,0.6412707567214966,0.4135206639766693,0.4135206639766693,1.0,1.0,-3.437525987625122,1.0751476287841797,2.362378597259521,0.2981140315532684,0.9837642312049866,0.9837642312049866,0.0,179.1304168701172,161.0,76688.15625,0.0,3366.146728515625,1.0,278.1499938964844,282.8773803710937,300.25604248046875,305.2549743652344,293.1499938964844,293.1499938964844,278.1499938964844,34566.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508135676383972,1.0,0.0,0.0,3.8775599002838135,3.877585887908936,1.003252577902458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.5712890625,0.0,1789.988037109375,1895.4371337890625,0.0,2942.891357421875,0.9547927975654602,1.0,0.0,3.0,1.0,0.0
18019560,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8674166798591614,0.4139693975448608,0.3744755387306213,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9989532828330994,0.6316781640052795,0.5980634093284607,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9149106740951538,0.4840745031833648,0.3397035598754883,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9020316004753112,0.4652918875217438,0.4423276484012604,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7313230633735657,0.2431790381669998,1.1078404188156128,284.9329528808594,284.95001220703125,303.2071533203125,297.23931884765625,299.087646484375,297.2049255371094,284.9326171875,1.0,0.6381515860557556,0.4129981398582458,0.4129981398582458,1.0,1.0,-3.436543226242065,1.0733165740966797,2.3632266521453857,0.2966149747371673,0.9755050539970398,0.9755050539970398,0.0,173.49386596679688,149.0,76618.1875,0.0,3331.722412109375,1.0,278.1499938964844,282.8735656738281,300.24267578125,305.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,34962.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511344790458679,1.0,0.0,0.0,3.877186536788941,3.877212524414064,1.0030594239651691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.3359375,0.0,1792.6688232421875,1895.4371337890625,0.0,2945.8974609375,0.9551392197608948,1.0,0.0,3.0,1.0,0.0
18019620,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.879195511341095,0.4139310717582702,0.3742091953754425,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6339080929756165,0.5767989754676819,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9298696517944336,0.4849191308021545,0.3401079177856445,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9158767461776732,0.4660736620426178,0.4428128004074096,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.740708589553833,0.2435705810785293,1.1083499193191528,284.9068603515625,284.95001220703125,303.20611572265625,297.2124938964844,299.0804138183594,297.20489501953125,284.9057006835937,1.0,0.630349338054657,0.4119530916213989,0.4119530916213989,1.0,1.0,-3.413327217102051,1.0621376037597656,2.351189613342285,0.2911013960838318,0.9385886788368224,0.9385886788368224,0.0,164.93264770507812,137.0,76101.9921875,0.0,3227.2900390625,1.0,278.1499938964844,282.8545227050781,300.213623046875,305.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36751.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514118790626526,1.0,0.0,0.0,3.8672964572906494,3.867322683334351,9.979487458622316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.328125,0.0,1794.5860595703125,1895.4371337890625,0.0,2948.496337890625,0.954845130443573,1.0,0.0,3.0,1.0,0.0
18019680,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.879195511341095,0.4139310717582702,0.3742091953754425,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6339080929756165,0.5767989754676819,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9298696517944336,0.4849191308021545,0.3401079177856445,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9158767461776732,0.4660736620426178,0.4428128004074096,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.740708589553833,0.2435705810785293,1.1083499193191528,284.9068603515625,284.95001220703125,303.20611572265625,297.2124938964844,299.0804138183594,297.20489501953125,284.9057006835937,1.0,0.630349338054657,0.4119530916213989,0.4119530916213989,1.0,1.0,-3.413327217102051,1.0621376037597656,2.351189613342285,0.2911013960838318,0.9385886788368224,0.9385886788368224,0.0,164.93264770507812,137.0,76101.9921875,0.0,3227.2900390625,1.0,278.1499938964844,282.8545227050781,300.213623046875,305.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36751.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514118790626526,1.0,0.0,0.0,3.8672964572906494,3.867322683334351,9.979487458622316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.328125,0.0,1794.5860595703125,1895.4371337890625,0.0,2948.496337890625,0.954845130443573,1.0,0.0,3.0,1.0,0.0
18019740,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8929087519645691,0.4137782454490661,0.3737947940826416,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6397971510887146,0.5506635904312134,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9468528032302856,0.4856461882591247,0.3403972685337066,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9327706694602966,0.4667387902736664,0.4431485533714294,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7516700029373169,0.2438772767782211,1.1083256006240845,284.88330078125,284.95001220703125,303.2045593261719,297.1850891113281,299.0780639648437,297.2131652832031,284.882568359375,1.0,0.6211146712303162,0.410908043384552,0.410908043384552,1.0,1.0,-3.3821218013763428,1.048168420791626,2.333953619003296,0.2842693030834198,0.8844599723815918,0.8844599723815918,0.0,155.67112731933594,125.0,75261.1796875,0.0,3103.248291015625,1.0,278.1499938964844,282.8421325683594,300.1813049316406,305.1008605957031,293.1499938964844,293.1499938964844,278.45001220703125,40500.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505909442901611,1.0,0.0,0.0,3.8339009284973145,3.833927631378174,9.807878313949914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.59765625,0.0,1782.9217529296875,1895.4371337890625,0.0,2940.805908203125,0.95149564743042,1.0,0.0,3.0,1.0,0.0
18019800,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8929087519645691,0.4137782454490661,0.3737947940826416,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6397971510887146,0.5506635904312134,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9468528032302856,0.4856461882591247,0.3403972685337066,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9327706694602966,0.4667387902736664,0.4431485533714294,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7516700029373169,0.2438772767782211,1.1083256006240845,284.88330078125,284.95001220703125,303.2045593261719,297.1850891113281,299.0780639648437,297.2131652832031,284.882568359375,1.0,0.6211146712303162,0.410908043384552,0.410908043384552,1.0,1.0,-3.3821218013763428,1.048168420791626,2.333953619003296,0.2842693030834198,0.8844599723815918,0.8844599723815918,0.0,155.67112731933594,125.0,75261.1796875,0.0,3103.248291015625,1.0,278.1499938964844,282.8421325683594,300.1813049316406,305.1008605957031,293.1499938964844,293.1499938964844,278.45001220703125,40500.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505909442901611,1.0,0.0,0.0,3.8339009284973145,3.833927631378174,9.807878313949914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.59765625,0.0,1782.9217529296875,1895.4371337890625,0.0,2940.805908203125,0.95149564743042,1.0,0.0,3.0,1.0,0.0
18019860,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9108158349990844,0.4144981801509857,0.373882919549942,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.649041473865509,0.5204386115074158,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9666692018508912,0.4872041046619415,0.3410499095916748,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9534578323364258,0.4680879414081573,0.4438757002353668,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7659328579902649,0.2445994764566421,1.1093147993087769,284.9992980957031,284.95001220703125,303.2024841308594,297.1571655273437,299.0923767089844,297.2426147460937,284.9979248046875,1.0,0.6110474467277527,0.4103710949420929,0.4103710949420929,1.0,1.0,-3.348727226257324,1.0348104238510132,2.3139169216156006,0.2784722149372101,0.9745884537696838,0.9745884537696838,0.0,145.54556274414062,145.0,73410.8046875,0.0,2971.630859375,1.0,278.4441223144531,282.9887084960937,300.1357116699219,304.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,34957.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84389728307724,1.0,0.0,0.0,3.8616344928741455,3.861660242080689,9.95028699435352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.6572265625,0.0,1773.3642578125,1895.4371337890625,0.0,2878.1484375,0.9516461491584778,1.0,0.0,3.0,1.0,0.0
18019920,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9108158349990844,0.4144981801509857,0.373882919549942,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.649041473865509,0.5204386115074158,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9666692018508912,0.4872041046619415,0.3410499095916748,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9534578323364258,0.4680879414081573,0.4438757002353668,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7659328579902649,0.2445994764566421,1.1093147993087769,284.9992980957031,284.95001220703125,303.2024841308594,297.1571655273437,299.0923767089844,297.2426147460937,284.9979248046875,1.0,0.6110474467277527,0.4103710949420929,0.4103710949420929,1.0,1.0,-3.348727226257324,1.0348104238510132,2.3139169216156006,0.2784722149372101,0.9745884537696838,0.9745884537696838,0.0,145.54556274414062,145.0,73410.8046875,0.0,2971.630859375,1.0,278.4441223144531,282.9887084960937,300.1357116699219,304.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,34957.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84389728307724,1.0,0.0,0.0,3.8616344928741455,3.861660242080689,9.95028699435352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.6572265625,0.0,1773.3642578125,1895.4371337890625,0.0,2878.1484375,0.9516461491584778,1.0,0.0,3.0,1.0,0.0
18019980,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9127983450889589,0.4141267836093902,0.3738513588905334,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6571297645568848,0.5173784494400024,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9691477417945862,0.4878065586090088,0.341681569814682,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9560843110084534,0.4686616063117981,0.4446516335010528,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7680009603500366,0.2450406700372696,1.1117284297943115,284.8619689941406,284.95001220703125,303.20001220703125,297.12890625,299.1057434082031,297.2670288085937,284.8632507324219,1.0,0.6116085052490234,0.4098341464996338,0.4098341464996338,1.0,1.0,-3.349547863006592,1.0336463451385498,2.315901517868042,0.2765620052814483,0.846201479434967,0.846201479434967,0.0,144.69992065429688,165.0,74203.6953125,0.0,2968.63720703125,1.0,278.1570739746094,282.8328552246094,300.1397399902344,305.00506591796875,293.1499938964844,293.1499938964844,278.45001220703125,44304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489927053451538,1.0,0.0,0.0,3.7915449142456055,3.791571855545044,9.592365586286178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.015625,0.0,1760.967041015625,1895.4371337890625,0.0,2925.837158203125,0.9463460445404052,1.0,0.0,3.0,1.0,0.0
18020040,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9127983450889589,0.4141267836093902,0.3738513588905334,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6571297645568848,0.5173784494400024,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9691477417945862,0.4878065586090088,0.341681569814682,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9560843110084534,0.4686616063117981,0.4446516335010528,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7680009603500366,0.2450406700372696,1.1117284297943115,284.8619689941406,284.95001220703125,303.20001220703125,297.12890625,299.1057434082031,297.2670288085937,284.8632507324219,1.0,0.6116085052490234,0.4098341464996338,0.4098341464996338,1.0,1.0,-3.349547863006592,1.0336463451385498,2.315901517868042,0.2765620052814483,0.846201479434967,0.846201479434967,0.0,144.69992065429688,165.0,74203.6953125,0.0,2968.63720703125,1.0,278.1570739746094,282.8328552246094,300.1397399902344,305.00506591796875,293.1499938964844,293.1499938964844,278.45001220703125,44304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489927053451538,1.0,0.0,0.0,3.7915449142456055,3.791571855545044,9.592365586286178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.015625,0.0,1760.967041015625,1895.4371337890625,0.0,2925.837158203125,0.9463460445404052,1.0,0.0,3.0,1.0,0.0
18020100,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9084193110466005,0.4143527746200561,0.3738340437412262,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.659801185131073,0.5241039395332336,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9652851223945618,0.4884651005268097,0.3419873714447021,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9519237279891968,0.4692227840423584,0.4450278580188751,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7650145888328552,0.2453945279121399,1.1131120920181274,285.0009460449219,284.95001220703125,303.1986083984375,297.1146850585937,299.1092834472656,297.2735290527344,285.0060729980469,1.0,0.6145139336585999,0.409565657377243,0.409565657377243,1.0,1.0,-3.360083103179932,1.0366305112838743,2.323452472686768,0.2770625948905945,0.9318231344223022,0.9318231344223022,0.0,147.02859497070312,165.0,73315.625,0.0,3004.951171875,1.0,278.4054260253906,282.9878234863281,300.0889892578125,304.7756652832031,293.1499938964844,293.1499938964844,278.45001220703125,38538.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443605899810791,1.0,0.0,0.0,3.813986301422119,3.814012289047241,9.706251375973809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.3134765625,0.0,1743.22802734375,1895.4371337890625,0.0,2882.482421875,0.9451955556869508,1.0,0.0,3.0,1.0,0.0
18020160,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9029947519302368,0.4149185121059418,0.3743399381637573,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.661681056022644,0.5337303876876831,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.95993834733963,0.4894696474075317,0.3426774740219116,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9461686015129088,0.4700749814510345,0.4458362758159637,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7609923481941223,0.2459100782871246,1.1156619787216189,285.0353698730469,284.95001220703125,303.1971130371094,297.10040283203125,299.11102294921875,297.2774353027344,285.036865234375,1.0,0.6188797354698181,0.4091962873935699,0.4091962873935699,1.0,1.0,-3.377124786376953,1.0416371822357178,2.335487604141236,0.2781659960746765,0.9785378575325012,0.9785378575325012,0.0,150.4982452392578,185.0,73468.7265625,0.0,3062.417724609375,1.0,278.4442138671875,283.0169982910156,300.0873413085937,304.82489013671875,293.1499938964844,293.1499938964844,278.1499938964844,34765.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435461521148682,1.0,0.0,0.0,3.8379876613616943,3.838013172149658,9.828797828959068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.0400390625,0.0,1742.8330078125,1895.4371337890625,0.0,2874.864013671875,0.9461417198181152,1.0,0.0,3.0,1.0,0.0
18020220,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8870699405670166,0.4148082435131073,0.3749042153358459,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6612697243690491,0.5629667043685913,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9425292611122132,0.4903872311115265,0.3438003361225128,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9280580282211304,0.4708696007728576,0.44719198346138,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7489293813705444,0.2463905811309814,1.1202507019042969,284.9237670898437,284.95001220703125,303.19390869140625,297.0718078613281,299.0980529785156,297.2607116699219,284.9254455566406,1.0,0.6307581067085266,0.4084575772285461,0.4084575772285461,1.0,1.0,-3.421452045440674,1.0551583766937256,2.366293668746948,0.2817866802215576,0.905596137046814,0.905596137046814,0.0,161.04727172851562,205.0,75196.640625,0.0,3223.322021484375,1.0,278.1559143066406,282.8701171875,300.09722900390625,305.0113525390625,293.1499938964844,293.1499938964844,278.1499938964844,38764.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515459299087524,1.0,0.0,0.0,3.811348676681519,3.8113746643066406,9.69283064478077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.6005859375,0.0,1741.7928466796875,1895.4371337890625,0.0,2949.752197265625,0.9445617198944092,1.0,0.0,3.0,1.0,0.0
18020280,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8870699405670166,0.4148082435131073,0.3749042153358459,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6612697243690491,0.5629667043685913,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9425292611122132,0.4903872311115265,0.3438003361225128,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9280580282211304,0.4708696007728576,0.44719198346138,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7489293813705444,0.2463905811309814,1.1202507019042969,284.9237670898437,284.95001220703125,303.19390869140625,297.0718078613281,299.0980529785156,297.2607116699219,284.9254455566406,1.0,0.6307581067085266,0.4084575772285461,0.4084575772285461,1.0,1.0,-3.421452045440674,1.0551583766937256,2.366293668746948,0.2817866802215576,0.905596137046814,0.905596137046814,0.0,161.04727172851562,205.0,75196.640625,0.0,3223.322021484375,1.0,278.1559143066406,282.8701171875,300.09722900390625,305.0113525390625,293.1499938964844,293.1499938964844,278.1499938964844,38764.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515459299087524,1.0,0.0,0.0,3.811348676681519,3.8113746643066406,9.69283064478077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.6005859375,0.0,1741.7928466796875,1895.4371337890625,0.0,2949.752197265625,0.9445617198944092,1.0,0.0,3.0,1.0,0.0
18020340,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8679178357124329,0.4148020148277282,0.3752093911170959,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6566734910011292,0.6008972525596619,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9200082421302797,0.4913835525512695,0.3447374105453491,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9062032103538512,0.4716653823852539,0.4483076632022857,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7344984412193298,0.2467008978128433,1.123770236968994,284.9714050292969,284.95001220703125,303.1903991699219,297.0431823730469,299.0747375488281,297.22833251953125,284.97332763671875,1.0,0.6454426646232605,0.4077188670635223,0.4077188670635223,1.0,1.0,-3.4740984439849854,1.071507453918457,2.4025909900665283,0.2863866686820984,0.9362832307815552,0.9362832307815552,0.0,175.2335205078125,223.0,75901.609375,0.0,3429.394775390625,1.0,278.1500549316406,282.90106201171875,300.05645751953125,304.9862670898437,293.1499938964844,293.1499938964844,278.1499938964844,36772.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537678718566895,1.0,0.0,0.0,3.8165323734283447,3.816558361053467,9.719215086079205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.75390625,0.0,1732.501220703125,1895.4371337890625,0.0,2970.5732421875,0.9435404539108276,1.0,0.0,3.0,1.0,0.0
18020400,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8679178357124329,0.4148020148277282,0.3752093911170959,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6566734910011292,0.6008972525596619,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9200082421302797,0.4913835525512695,0.3447374105453491,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9062032103538512,0.4716653823852539,0.4483076632022857,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7344984412193298,0.2467008978128433,1.123770236968994,284.9714050292969,284.95001220703125,303.1903991699219,297.0431823730469,299.0747375488281,297.22833251953125,284.97332763671875,1.0,0.6454426646232605,0.4077188670635223,0.4077188670635223,1.0,1.0,-3.4740984439849854,1.071507453918457,2.4025909900665283,0.2863866686820984,0.9362832307815552,0.9362832307815552,0.0,175.2335205078125,223.0,75901.609375,0.0,3429.394775390625,1.0,278.1500549316406,282.90106201171875,300.05645751953125,304.9862670898437,293.1499938964844,293.1499938964844,278.1499938964844,36772.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537678718566895,1.0,0.0,0.0,3.8165323734283447,3.816558361053467,9.719215086079205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.75390625,0.0,1732.501220703125,1895.4371337890625,0.0,2970.5732421875,0.9435404539108276,1.0,0.0,3.0,1.0,0.0
18020460,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8442208766937256,0.4149127304553985,0.3760221600532532,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9848725199699402,0.650156557559967,0.6178394556045532,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8929087519645691,0.4925427734851837,0.3460826575756073,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8805611729621887,0.4725467562675476,0.4498802125453949,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7157626748085022,0.2469405531883239,1.1284782886505127,284.99493408203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0480041503906,297.201416015625,284.994140625,1.0,0.6595473885536194,0.4058332741260528,0.4058332741260528,1.0,1.0,-3.5046300888061523,1.0767600536346436,2.427870035171509,0.285990297794342,0.9783501625061036,0.9783501625061036,0.0,195.05148315429688,241.0,76371.9765625,0.0,3620.979736328125,1.0,278.1499938964844,282.9120483398437,300.028564453125,304.9974060058594,293.1499938964844,293.1499938964844,278.1499938964844,34329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565565943717957,1.0,0.0,0.0,3.834268569946289,3.834294080734253,9.80975869424583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.455078125,0.0,1734.8695068359375,1895.4371337890625,0.0,2996.715087890625,0.9447952508926392,1.0,0.0,3.0,1.0,0.0
18020520,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8442208766937256,0.4149127304553985,0.3760221600532532,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9848725199699402,0.650156557559967,0.6178394556045532,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8929087519645691,0.4925427734851837,0.3460826575756073,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8805611729621887,0.4725467562675476,0.4498802125453949,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7157626748085022,0.2469405531883239,1.1284782886505127,284.99493408203125,284.95001220703125,303.1866455078125,297.01470947265625,299.0480041503906,297.201416015625,284.994140625,1.0,0.6595473885536194,0.4058332741260528,0.4058332741260528,1.0,1.0,-3.5046300888061523,1.0767600536346436,2.427870035171509,0.285990297794342,0.9783501625061036,0.9783501625061036,0.0,195.05148315429688,241.0,76371.9765625,0.0,3620.979736328125,1.0,278.1499938964844,282.9120483398437,300.028564453125,304.9974060058594,293.1499938964844,293.1499938964844,278.1499938964844,34329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565565943717957,1.0,0.0,0.0,3.834268569946289,3.834294080734253,9.80975869424583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.455078125,0.0,1734.8695068359375,1895.4371337890625,0.0,2996.715087890625,0.9447952508926392,1.0,0.0,3.0,1.0,0.0
18020580,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8225868344306946,0.4146464169025421,0.3766458034515381,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9570654034614564,0.6469959020614624,0.6149173378944397,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8686305284500122,0.4934006333351135,0.347335547208786,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8568775057792664,0.4731238186359405,0.4513143002986908,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6959413886070251,0.2469480335712433,1.1326624155044556,284.9809265136719,284.95001220703125,303.1827087402344,296.9864807128906,299.0309753417969,297.19158935546875,284.98052978515625,1.0,0.6712607741355896,0.4039476811885834,0.4039476811885834,1.0,1.0,-3.510225534439087,1.0732343196868896,2.436990976333618,0.2810204923152923,0.992980420589447,0.992980420589447,0.0,216.50965881347656,259.0,76393.4609375,0.0,3763.226806640625,1.0,278.1499938964844,282.89862060546875,299.996337890625,304.9710388183594,293.1499938964844,293.1499938964844,278.1499938964844,33726.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584752678871155,1.0,0.0,0.0,3.8456461429595934,3.845671653747559,9.86806298897136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.703125,0.0,1744.0015869140625,1895.4371337890625,0.0,3014.70556640625,0.9466828107833862,1.0,0.0,3.0,1.0,0.0
18020640,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8225868344306946,0.4146464169025421,0.3766458034515381,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9570654034614564,0.6469959020614624,0.6149173378944397,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8686305284500122,0.4934006333351135,0.347335547208786,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8568775057792664,0.4731238186359405,0.4513143002986908,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6959413886070251,0.2469480335712433,1.1326624155044556,284.9809265136719,284.95001220703125,303.1827087402344,296.9864807128906,299.0309753417969,297.19158935546875,284.98052978515625,1.0,0.6712607741355896,0.4039476811885834,0.4039476811885834,1.0,1.0,-3.510225534439087,1.0732343196868896,2.436990976333618,0.2810204923152923,0.992980420589447,0.992980420589447,0.0,216.50965881347656,259.0,76393.4609375,0.0,3763.226806640625,1.0,278.1499938964844,282.89862060546875,299.996337890625,304.9710388183594,293.1499938964844,293.1499938964844,278.1499938964844,33726.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584752678871155,1.0,0.0,0.0,3.8456461429595934,3.845671653747559,9.86806298897136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.703125,0.0,1744.0015869140625,1895.4371337890625,0.0,3014.70556640625,0.9466828107833862,1.0,0.0,3.0,1.0,0.0
18020700,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8136129975318909,0.4144573807716369,0.3768655657768249,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9443881511688232,0.646115243434906,0.6142882704734802,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8589726090431213,0.493792712688446,0.3479041159152984,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8475176095962524,0.4733591973781585,0.4519436955451965,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6876208782196045,0.2469099760055542,1.134416937828064,284.97491455078125,284.95001220703125,303.1806945800781,296.9725036621094,299.0236511230469,297.1884155273437,284.9745178222656,1.0,0.6767682433128357,0.4030048847198486,0.4030048847198486,1.0,1.0,-3.51328444480896,1.0715404748916626,2.441743850708008,0.278689831495285,0.997850775718689,0.997850775718689,0.0,226.6189117431641,259.0,76396.1171875,0.0,3831.506103515625,1.0,278.1499938964844,282.8922119140625,299.9805603027344,304.9553527832031,293.1499938964844,293.1499938964844,278.1499938964844,33574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591510653495789,1.0,0.0,0.0,3.850983142852783,3.851008892059326,9.895472885546042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9873046875,0.0,1749.3348388671875,1895.4371337890625,0.0,3021.043212890625,0.9477185010910034,1.0,0.0,3.0,1.0,0.0
18020760,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8051469326019287,0.4142434000968933,0.3770481944084167,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9326514601707458,0.6454976201057434,0.6139653921127319,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.850491464138031,0.4941935539245605,0.3484612107276916,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8392828702926636,0.4735665023326874,0.4525326788425445,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6801551580429077,0.246851846575737,1.1360126733779907,284.9696655273437,284.95001220703125,303.1786193847656,296.9586181640625,299.0180358886719,297.1856689453125,284.9693298339844,1.0,0.6821123957633972,0.4023774564266205,0.4023774564266205,1.0,1.0,-3.516413927078247,1.07072651386261,2.445687294006348,0.2772232592105865,1.0,1.0,0.0,236.44601440429688,262.0,76401.765625,0.0,3898.380126953125,1.0,278.1499938964844,282.886474609375,299.9654235839844,304.93994140625,293.1499938964844,293.1499938964844,278.1499938964844,33528.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597328066825867,1.0,0.0,0.0,3.855830192565918,3.855855703353882,9.920397587848129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.666015625,0.0,1754.9149169921875,1895.4371337890625,0.0,3026.4990234375,0.94875967502594,1.0,0.0,3.0,1.0,0.0
18020820,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7950749397277832,0.4137945771217346,0.3771008253097534,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9191126823425292,0.6446670293807983,0.6135086417198181,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8412621021270752,0.495061844587326,0.349392682313919,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8301514387130737,0.4739393591880798,0.4533667862415313,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6716907620429993,0.2467167377471923,1.1376690864562988,284.95819091796875,284.95001220703125,303.1744384765625,296.9312438964844,299.0074157714844,297.18096923828125,284.9577941894531,1.0,0.6882824301719666,0.4011225700378418,0.4011225700378418,1.0,1.0,-3.520047187805176,1.0682930946350098,2.451754093170166,0.2741199433803558,1.0,1.0,0.0,248.5436553955078,250.0,76365.5234375,0.0,3980.315185546875,1.0,278.1499938964844,282.8744506835937,299.9363708496094,304.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33659.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607305288314819,1.0,0.0,0.0,3.863922357559204,3.863948106765747,9.96208086689876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.431640625,0.0,1765.9073486328125,1895.4371337890625,0.0,3035.8564453125,0.9507286548614502,1.0,0.0,3.0,1.0,0.0
18020880,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7950749397277832,0.4137945771217346,0.3771008253097534,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9191126823425292,0.6446670293807983,0.6135086417198181,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8412621021270752,0.495061844587326,0.349392682313919,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8301514387130737,0.4739393591880798,0.4533667862415313,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6716907620429993,0.2467167377471923,1.1376690864562988,284.95819091796875,284.95001220703125,303.1744384765625,296.9312438964844,299.0074157714844,297.18096923828125,284.9577941894531,1.0,0.6882824301719666,0.4011225700378418,0.4011225700378418,1.0,1.0,-3.520047187805176,1.0682930946350098,2.451754093170166,0.2741199433803558,1.0,1.0,0.0,248.5436553955078,250.0,76365.5234375,0.0,3980.315185546875,1.0,278.1499938964844,282.8744506835937,299.9363708496094,304.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33659.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607305288314819,1.0,0.0,0.0,3.863922357559204,3.863948106765747,9.96208086689876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.431640625,0.0,1765.9073486328125,1895.4371337890625,0.0,3035.8564453125,0.9507286548614502,1.0,0.0,3.0,1.0,0.0
18020940,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7943937182426453,0.41338050365448,0.3767381012439728,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.918281316757202,0.6441786885261536,0.6130096912384033,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8413647413253784,0.496038556098938,0.3500645458698272,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8299604654312134,0.4743046462535858,0.4537271559238434,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6712377071380615,0.2466090619564056,1.1372315883636477,284.9438171386719,284.95001220703125,303.1701965332031,296.90447998046875,298.9972839355469,297.17742919921875,284.9432983398437,1.0,0.6880694031715393,0.3998677134513855,0.3998677134513855,1.0,1.0,-3.5197317600250244,1.0644872188568115,2.455244541168213,0.2705292701721191,0.9915106892585754,0.9915106892585754,0.0,249.0526885986328,238.0,76255.9765625,0.0,3982.593017578125,1.0,278.1499938964844,282.8607482910156,299.9083557128906,304.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,34045.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614912629127502,1.0,0.0,0.0,3.869608879089356,3.8696348667144775,9.991424576583086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1328125,0.0,1775.993408203125,1895.4371337890625,0.0,3042.991943359375,0.9524295330047609,1.0,0.0,3.0,1.0,0.0
