time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7943937182426453,0.41338050365448,0.3767381012439728,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.918281316757202,0.6441786885261536,0.6130096912384033,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8413647413253784,0.496038556098938,0.3500645458698272,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8299604654312134,0.4743046462535858,0.4537271559238434,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6712377071380615,0.2466090619564056,1.1372315883636477,284.9438171386719,284.95001220703125,303.1701965332031,296.90447998046875,298.9972839355469,297.17742919921875,284.9432983398437,1.0,0.6880694031715393,0.3998677134513855,0.3998677134513855,1.0,1.0,-3.5197317600250244,1.0644872188568115,2.455244541168213,0.2705292701721191,0.9915106892585754,0.9915106892585754,0.0,249.0526885986328,238.0,76255.9765625,0.0,3982.593017578125,1.0,278.1499938964844,282.8607482910156,299.9083557128906,304.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,34045.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614912629127502,1.0,0.0,0.0,3.869608879089356,3.8696348667144775,9.991424576583086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1328125,0.0,1775.993408203125,1895.4371337890625,0.0,3042.991943359375,0.9524295330047609,1.0,0.0,3.0,1.0,0.0
18021060,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7985677123069763,0.4130623936653137,0.3762264847755432,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9239004850387572,0.6438751220703125,0.6124710440635681,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8462699055671692,0.4971513152122497,0.3506515026092529,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8343604207038879,0.4747233092784881,0.4538891017436981,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6749244928359985,0.2465848326683044,1.135998010635376,284.9320678710937,284.95001220703125,303.1659545898437,296.87847900390625,298.9891357421875,297.1752624511719,284.93170166015625,1.0,0.6849049925804138,0.3988478779792785,0.3988478779792785,1.0,1.0,-3.5178864002227783,1.0608224868774414,2.457063913345337,0.2673621773719787,0.9745638966560364,0.9745638966560364,0.0,243.4685974121093,226.0,76100.5390625,0.0,3944.361572265625,1.0,278.1499938964844,282.8503723144531,299.8811950683594,304.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,34871.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620050549507141,1.0,0.0,0.0,3.870031118392944,3.8700571060180655,9.993605090130586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.744140625,0.0,1783.0655517578125,1895.4371337890625,0.0,3047.8115234375,0.953423261642456,1.0,0.0,3.0,1.0,0.0
18021120,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7985677123069763,0.4130623936653137,0.3762264847755432,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9239004850387572,0.6438751220703125,0.6124710440635681,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8462699055671692,0.4971513152122497,0.3506515026092529,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8343604207038879,0.4747233092784881,0.4538891017436981,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6749244928359985,0.2465848326683044,1.135998010635376,284.9320678710937,284.95001220703125,303.1659545898437,296.87847900390625,298.9891357421875,297.1752624511719,284.93170166015625,1.0,0.6849049925804138,0.3988478779792785,0.3988478779792785,1.0,1.0,-3.5178864002227783,1.0608224868774414,2.457063913345337,0.2673621773719787,0.9745638966560364,0.9745638966560364,0.0,243.4685974121093,226.0,76100.5390625,0.0,3944.361572265625,1.0,278.1499938964844,282.8503723144531,299.8811950683594,304.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,34871.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620050549507141,1.0,0.0,0.0,3.870031118392944,3.8700571060180655,9.993605090130586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.744140625,0.0,1783.0655517578125,1895.4371337890625,0.0,3047.8115234375,0.953423261642456,1.0,0.0,3.0,1.0,0.0
18021180,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8054148554801941,0.4128380715847015,0.3756913840770721,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.933115303516388,0.6436957120895386,0.6119441390037537,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8539506793022156,0.4983954131603241,0.3512454628944397,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8413513898849487,0.4752072691917419,0.4539971351623535,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6809602379798889,0.2466420829296112,1.134594440460205,284.9242553710937,284.95001220703125,303.1617736816406,296.8533020019531,298.9818725585937,297.1742553710937,284.9240417480469,1.0,0.6803146600723267,0.3978280425071716,0.3978280425071716,1.0,1.0,-3.5157649517059326,1.057083249092102,2.45868182182312,0.2641637921333313,0.9542356133461,0.9542356133461,0.0,235.0195770263672,214.0,75913.7578125,0.0,3888.272705078125,1.0,278.1499938964844,282.84393310546875,299.8550720214844,304.7974853515625,293.1499938964844,293.1499938964844,278.1499938964844,35930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623433113098145,1.0,0.0,0.0,3.8655717372894287,3.86559796333313,9.970588052965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.552734375,0.0,1785.9359130859375,1895.4371337890625,0.0,3050.98388671875,0.9535764455795288,1.0,0.0,3.0,1.0,0.0
18021240,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8054148554801941,0.4128380715847015,0.3756913840770721,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.933115303516388,0.6436957120895386,0.6119441390037537,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8539506793022156,0.4983954131603241,0.3512454628944397,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8413513898849487,0.4752072691917419,0.4539971351623535,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6809602379798889,0.2466420829296112,1.134594440460205,284.9242553710937,284.95001220703125,303.1617736816406,296.8533020019531,298.9818725585937,297.1742553710937,284.9240417480469,1.0,0.6803146600723267,0.3978280425071716,0.3978280425071716,1.0,1.0,-3.5157649517059326,1.057083249092102,2.45868182182312,0.2641637921333313,0.9542356133461,0.9542356133461,0.0,235.0195770263672,214.0,75913.7578125,0.0,3888.272705078125,1.0,278.1499938964844,282.84393310546875,299.8550720214844,304.7974853515625,293.1499938964844,293.1499938964844,278.1499938964844,35930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623433113098145,1.0,0.0,0.0,3.8655717372894287,3.86559796333313,9.970588052965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.552734375,0.0,1785.9359130859375,1895.4371337890625,0.0,3050.98388671875,0.9535764455795288,1.0,0.0,3.0,1.0,0.0
18021300,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8096453547477722,0.4127673208713531,0.3754322230815887,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9388587474822998,0.643656313419342,0.6116986870765686,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8587625622749329,0.4990785717964172,0.3515620529651642,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8457441926002502,0.475480705499649,0.4540498256683349,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6847719550132751,0.2467056959867477,1.1339075565338137,284.92236328125,284.95001220703125,303.15972900390625,296.8410949707031,298.9785461425781,297.1741943359375,284.9222412109375,1.0,0.6776478290557861,0.3973181247711181,0.3973181247711181,1.0,1.0,-3.5147762298583984,1.0552375316619873,2.459538698196411,0.2625668346881866,0.943832516670227,0.943832516670227,0.0,230.02615356445312,214.0,75808.7421875,0.0,3855.819091796875,1.0,278.1499938964844,282.8426818847656,299.8424987792969,304.7777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36514.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624500036239624,1.0,0.0,0.0,3.861150741577149,3.861176729202272,9.947793842002284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7685546875,0.0,1785.0888671875,1895.4371337890625,0.0,3051.98486328125,0.9532238245010376,1.0,0.0,3.0,1.0,0.0
18021360,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8141723275184631,0.4127207398414612,0.3751842677593231,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9451040625572203,0.6436455845832825,0.6114693284034729,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8641032576560974,0.4997985959053039,0.3518959581851959,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8506264686584473,0.4757734835147857,0.4541094601154327,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.688991904258728,0.2467889338731765,1.1332578659057615,284.9217834472656,284.95001220703125,303.1576843261719,296.8291320800781,298.9757080078125,297.1744079589844,284.9217529296875,1.0,0.6748521327972412,0.3968705832958221,0.3968705832958221,1.0,1.0,-3.5138943195343018,1.053600788116455,2.4602935314178467,0.2611518204212188,0.9340360164642334,0.9340360164642334,0.0,224.7562255859375,202.0,75701.1328125,0.0,3821.99072265625,1.0,278.1499938964844,282.8426208496094,299.8302307128906,304.75799560546875,293.1499938964844,293.1499938964844,278.1499938964844,37095.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862524688243866,1.0,0.0,0.0,3.855586290359497,3.855612754821777,9.91914362202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.6767578125,0.0,1782.8037109375,1895.4371337890625,0.0,3052.685546875,0.95261412858963,1.0,0.0,3.0,1.0,0.0
18021420,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8240832686424255,0.4126899838447571,0.3747254014015198,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9586431980133056,0.6437001824378967,0.6110619306564331,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8762799501419067,0.5013242959976196,0.3526111543178558,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8618091344833374,0.4764105081558227,0.4542564749717712,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6985284686088562,0.2470074146986007,1.1320953369140625,284.9234924316406,284.95001220703125,303.1537475585937,296.8060607910156,298.9705810546875,297.1753845214844,284.923583984375,1.0,0.6690263152122498,0.3959754705429077,0.3959754705429077,1.0,1.0,-3.5124902725219727,1.0504710674285889,2.462019205093384,0.2583781480789184,0.9170253276824952,0.9170253276824952,0.0,213.6981811523437,190.0,75478.4453125,0.0,3752.171875,1.0,278.1499938964844,282.8451538085937,299.8065795898437,304.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,38167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625951409339905,1.0,0.0,0.0,3.841975450515747,3.8420019149780273,9.849234174907906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.884765625,0.0,1774.4903564453125,1895.4371337890625,0.0,3053.346435546875,0.9507494568824768,1.0,0.0,3.0,1.0,0.0
18021480,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8240832686424255,0.4126899838447571,0.3747254014015198,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9586431980133056,0.6437001824378967,0.6110619306564331,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8762799501419067,0.5013242959976196,0.3526111543178558,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8618091344833374,0.4764105081558227,0.4542564749717712,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6985284686088562,0.2470074146986007,1.1320953369140625,284.9234924316406,284.95001220703125,303.1537475585937,296.8060607910156,298.9705810546875,297.1753845214844,284.923583984375,1.0,0.6690263152122498,0.3959754705429077,0.3959754705429077,1.0,1.0,-3.5124902725219727,1.0504710674285889,2.462019205093384,0.2583781480789184,0.9170253276824952,0.9170253276824952,0.0,213.6981811523437,190.0,75478.4453125,0.0,3752.171875,1.0,278.1499938964844,282.8451538085937,299.8065795898437,304.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,38167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625951409339905,1.0,0.0,0.0,3.841975450515747,3.8420019149780273,9.849234174907906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.884765625,0.0,1774.4903564453125,1895.4371337890625,0.0,3053.346435546875,0.9507494568824768,1.0,0.0,3.0,1.0,0.0
18021540,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8353983163833618,0.4127304553985595,0.3743159174919128,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9730046391487122,0.6438443660736084,0.610723078250885,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8904837369918823,0.5029506087303162,0.3533850908279419,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8749868273735046,0.4771076738834381,0.4544439911842346,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7094631791114807,0.2472861409187317,1.1311280727386477,284.9278869628906,284.95001220703125,303.1499938964844,296.7842102050781,298.9659729003906,297.1770324707031,284.92803955078125,1.0,0.6630148887634277,0.3950803875923157,0.3950803875923157,1.0,1.0,-3.511582136154175,1.047508716583252,2.464073419570923,0.255652368068695,0.9041415452957152,0.9041415452957152,0.0,202.2093048095703,178.0,75254.1328125,0.0,3681.046875,1.0,278.1499938964844,282.8500671386719,299.7842712402344,304.6810913085937,293.1499938964844,293.1499938964844,278.1499938964844,39008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862583577632904,1.0,0.0,0.0,3.826456069946289,3.8264822959899902,9.769823918759355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.671875,0.0,1762.089599609375,1895.4371337890625,0.0,3053.23779296875,0.9482149481773376,1.0,0.0,3.0,1.0,0.0
18021600,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8353983163833618,0.4127304553985595,0.3743159174919128,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9730046391487122,0.6438443660736084,0.610723078250885,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8904837369918823,0.5029506087303162,0.3533850908279419,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8749868273735046,0.4771076738834381,0.4544439911842346,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7094631791114807,0.2472861409187317,1.1311280727386477,284.9278869628906,284.95001220703125,303.1499938964844,296.7842102050781,298.9659729003906,297.1770324707031,284.92803955078125,1.0,0.6630148887634277,0.3950803875923157,0.3950803875923157,1.0,1.0,-3.511582136154175,1.047508716583252,2.464073419570923,0.255652368068695,0.9041415452957152,0.9041415452957152,0.0,202.2093048095703,178.0,75254.1328125,0.0,3681.046875,1.0,278.1499938964844,282.8500671386719,299.7842712402344,304.6810913085937,293.1499938964844,293.1499938964844,278.1499938964844,39008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862583577632904,1.0,0.0,0.0,3.826456069946289,3.8264822959899902,9.769823918759355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.671875,0.0,1762.089599609375,1895.4371337890625,0.0,3053.23779296875,0.9482149481773376,1.0,0.0,3.0,1.0,0.0
18021660,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8486206531524658,0.4128289520740509,0.373951643705368,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9875547289848328,0.6440653204917908,0.6104490160942078,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9069360494613647,0.5046749711036682,0.3542202115058899,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8903647065162659,0.4778546094894409,0.4546704888343811,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7211302518844604,0.2476140409708023,1.1303448677062988,284.9335632324219,284.95001220703125,303.14569091796875,296.7637939453125,298.9616394042969,297.1791687011719,284.93377685546875,1.0,0.6569045782089233,0.3941923975944519,0.3941923975944519,1.0,1.0,-3.511149883270264,1.0447258949279783,2.466423988342285,0.252994179725647,0.8956952095031738,0.8956952095031738,0.0,190.4716644287109,166.0,75039.8203125,0.0,3609.627197265625,1.0,278.1499938964844,282.85601806640625,299.7635498046875,304.6453857421875,293.1499938964844,293.1499938964844,278.45001220703125,39521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625195026397705,1.0,0.0,0.0,3.810680627822876,3.810706853866577,9.689433682069648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.9033203125,0.0,1746.9002685546875,1895.4371337890625,0.0,3052.63671875,0.9452663660049438,1.0,0.0,3.0,1.0,0.0
18021720,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8486206531524658,0.4128289520740509,0.373951643705368,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9875547289848328,0.6440653204917908,0.6104490160942078,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9069360494613647,0.5046749711036682,0.3542202115058899,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8903647065162659,0.4778546094894409,0.4546704888343811,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7211302518844604,0.2476140409708023,1.1303448677062988,284.9335632324219,284.95001220703125,303.14569091796875,296.7637939453125,298.9616394042969,297.1791687011719,284.93377685546875,1.0,0.6569045782089233,0.3941923975944519,0.3941923975944519,1.0,1.0,-3.511149883270264,1.0447258949279783,2.466423988342285,0.252994179725647,0.8956952095031738,0.8956952095031738,0.0,190.4716644287109,166.0,75039.8203125,0.0,3609.627197265625,1.0,278.1499938964844,282.85601806640625,299.7635498046875,304.6453857421875,293.1499938964844,293.1499938964844,278.45001220703125,39521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625195026397705,1.0,0.0,0.0,3.810680627822876,3.810706853866577,9.689433682069648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.9033203125,0.0,1746.9002685546875,1895.4371337890625,0.0,3052.63671875,0.9452663660049438,1.0,0.0,3.0,1.0,0.0
18021780,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8643621802330017,0.4138244986534118,0.3741642236709595,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.6453573107719421,0.6066059470176697,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9276384711265564,0.5072941184043884,0.3555086553096771,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.908220648765564,0.479339599609375,0.4553913474082947,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7337884306907654,0.2483782619237899,1.1309733390808103,285.0781555175781,284.95001220703125,303.1400146484375,296.7448425292969,298.96124267578125,297.1875,285.0780944824219,1.0,0.6507255434989929,0.3933044075965881,0.3933044075965881,1.0,1.0,-3.510392665863037,1.0418168306350708,2.468575954437256,0.2505192160606384,1.0,1.0,0.0,178.8576202392578,154.0,73757.1796875,0.0,3537.74169921875,1.0,278.4436950683594,283.0225830078125,299.7297058105469,304.4888610839844,293.1499938964844,293.1499938964844,278.1499938964844,33390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571358323097229,1.0,0.0,0.0,3.849327802658081,3.849353313446045,9.88696683634771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.2548828125,0.0,1745.854736328125,1895.4371337890625,0.0,3002.145751953125,0.9471281170845032,1.0,0.0,3.0,1.0,0.0
18021840,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8643621802330017,0.4138244986534118,0.3741642236709595,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.6453573107719421,0.6066059470176697,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9276384711265564,0.5072941184043884,0.3555086553096771,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.908220648765564,0.479339599609375,0.4553913474082947,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7337884306907654,0.2483782619237899,1.1309733390808103,285.0781555175781,284.95001220703125,303.1400146484375,296.7448425292969,298.96124267578125,297.1875,285.0780944824219,1.0,0.6507255434989929,0.3933044075965881,0.3933044075965881,1.0,1.0,-3.510392665863037,1.0418168306350708,2.468575954437256,0.2505192160606384,1.0,1.0,0.0,178.8576202392578,154.0,73757.1796875,0.0,3537.74169921875,1.0,278.4436950683594,283.0225830078125,299.7297058105469,304.4888610839844,293.1499938964844,293.1499938964844,278.1499938964844,33390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571358323097229,1.0,0.0,0.0,3.849327802658081,3.849353313446045,9.88696683634771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.2548828125,0.0,1745.854736328125,1895.4371337890625,0.0,3002.145751953125,0.9471281170845032,1.0,0.0,3.0,1.0,0.0
18021900,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8700881600379944,0.4138450622558594,0.3743625283241272,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9990000128746032,0.6465598940849304,0.5950899720191956,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.935346245765686,0.5081757307052612,0.3562398254871368,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9151280522346495,0.4797382056713104,0.4558757245540619,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7383531332015991,0.2485882043838501,1.1318708658218384,284.93194580078125,284.95001220703125,303.1366577148437,296.73590087890625,298.9585876464844,297.1895751953125,284.9245910644531,1.0,0.6469374299049377,0.3928604125976562,0.3928604125976562,1.0,1.0,-3.4989137649536133,1.0365910530090332,2.46232271194458,0.2480143308639526,0.951614260673523,0.951614260673523,0.0,174.6243438720703,154.0,74773.5390625,0.0,3485.16162109375,1.0,278.1932067871094,282.8550720214844,299.7616271972656,304.70166015625,293.1499938964844,293.1499938964844,278.1499938964844,34585.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619838953018188,1.0,0.0,0.0,3.8468117713928223,3.846837520599365,9.874046327240649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.4580078125,0.0,1752.197998046875,1895.4371337890625,0.0,3047.61279296875,0.9477777481079102,1.0,0.0,3.0,1.0,0.0
18021960,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8754976987838745,0.4133575856685638,0.3739621341228485,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6481901407241821,0.5836247205734253,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9426562786102296,0.5085904002189636,0.3565425872802734,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9219972491264344,0.479710042476654,0.4558641016483307,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7427740097045898,0.2485508024692535,1.1314789056777954,284.8861694335937,284.95001220703125,303.13299560546875,296.7273254394531,298.9538879394531,297.1888732910156,284.8849792480469,1.0,0.642733097076416,0.3924574553966522,0.3924574553966522,1.0,1.0,-3.4845283031463623,1.0304991006851196,2.454029083251953,0.2452250570058822,0.9053988456726074,0.9053988456726074,0.0,170.3559112548828,142.0,74531.3125,0.0,3425.371826171875,1.0,278.1557312011719,282.8166809082031,299.7438659667969,304.63116455078125,293.1499938964844,293.1499938964844,278.1499938964844,38206.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633529543876648,1.0,0.0,0.0,3.823364973068237,3.8233911991119385,9.754046459420351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.5556640625,0.0,1752.03125,1895.4371337890625,0.0,3060.455078125,0.9465442895889282,1.0,0.0,3.0,1.0,0.0
18022020,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.888030469417572,0.4127406179904938,0.3730157911777496,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6539523601531982,0.558363676071167,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.958581268787384,0.5097606778144836,0.3570498824119568,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9377740621566772,0.4798147082328796,0.4556043148040771,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7529436945915222,0.2484954595565796,1.1297415494918823,284.8721618652344,284.95001220703125,303.1247253417969,296.71124267578125,298.9493713378906,297.1952819824219,284.8719787597656,1.0,0.6333292722702026,0.3916515111923218,0.3916515111923218,1.0,1.0,-3.4512176513671875,1.016804814338684,2.434412956237793,0.2390374541282653,0.8472855687141418,0.8472855687141418,0.0,161.1285858154297,145.0,73622.2265625,0.0,3292.570556640625,1.0,278.14996337890625,282.8144226074219,299.7048645019531,304.5107116699219,293.1499938964844,293.1499938964844,278.45001220703125,43441.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861626148223877,1.0,0.0,0.0,3.771751642227173,3.771778106689453,9.492475214756267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.4951171875,0.0,1730.42822265625,1895.4371337890625,0.0,3044.257080078125,0.9409900307655334,1.0,0.0,3.0,1.0,0.0
18022080,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.888030469417572,0.4127406179904938,0.3730157911777496,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6539523601531982,0.558363676071167,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.958581268787384,0.5097606778144836,0.3570498824119568,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9377740621566772,0.4798147082328796,0.4556043148040771,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7529436945915222,0.2484954595565796,1.1297415494918823,284.8721618652344,284.95001220703125,303.1247253417969,296.71124267578125,298.9493713378906,297.1952819824219,284.8719787597656,1.0,0.6333292722702026,0.3916515111923218,0.3916515111923218,1.0,1.0,-3.4512176513671875,1.016804814338684,2.434412956237793,0.2390374541282653,0.8472855687141418,0.8472855687141418,0.0,161.1285858154297,145.0,73622.2265625,0.0,3292.570556640625,1.0,278.14996337890625,282.8144226074219,299.7048645019531,304.5107116699219,293.1499938964844,293.1499938964844,278.45001220703125,43441.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861626148223877,1.0,0.0,0.0,3.771751642227173,3.771778106689453,9.492475214756267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.4951171875,0.0,1730.42822265625,1895.4371337890625,0.0,3044.257080078125,0.9409900307655334,1.0,0.0,3.0,1.0,0.0
18022140,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8974133729934692,0.4133672714233398,0.3730962872505188,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6623322367668152,0.5416417717933655,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9697104692459106,0.5121670365333557,0.3583414852619171,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.949068248271942,0.480914831161499,0.4561773538589477,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7605699300765991,0.2489995956420898,1.1302930116653442,285.0004577636719,284.95001220703125,303.1151428222656,296.69647216796875,298.9611511230469,297.2235412597656,285.00018310546875,1.0,0.6283867359161377,0.3908455967903137,0.3908455967903137,1.0,1.0,-3.4340760707855225,1.008637547492981,2.425438642501831,0.2343345433473587,0.9415721893310548,0.9415721893310548,0.0,155.41331481933594,163.0,72044.96875,0.0,3219.530029296875,1.0,278.4437255859375,282.969482421875,299.6708679199219,304.3203125,293.1499938964844,293.1499938964844,278.1499938964844,36049.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853886067867279,1.0,0.0,0.0,3.804357767105103,3.8043835163116455,9.65730578172952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.341796875,0.0,1712.1622314453125,1895.4371337890625,0.0,2971.680908203125,0.9399746656417848,1.0,0.0,3.0,1.0,0.0
18022200,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8974133729934692,0.4133672714233398,0.3730962872505188,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6623322367668152,0.5416417717933655,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9697104692459106,0.5121670365333557,0.3583414852619171,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.949068248271942,0.480914831161499,0.4561773538589477,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7605699300765991,0.2489995956420898,1.1302930116653442,285.0004577636719,284.95001220703125,303.1151428222656,296.69647216796875,298.9611511230469,297.2235412597656,285.00018310546875,1.0,0.6283867359161377,0.3908455967903137,0.3908455967903137,1.0,1.0,-3.4340760707855225,1.008637547492981,2.425438642501831,0.2343345433473587,0.9415721893310548,0.9415721893310548,0.0,155.41331481933594,163.0,72044.96875,0.0,3219.530029296875,1.0,278.4437255859375,282.969482421875,299.6708679199219,304.3203125,293.1499938964844,293.1499938964844,278.1499938964844,36049.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853886067867279,1.0,0.0,0.0,3.804357767105103,3.8043835163116455,9.65730578172952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.341796875,0.0,1712.1622314453125,1895.4371337890625,0.0,2971.680908203125,0.9399746656417848,1.0,0.0,3.0,1.0,0.0
18022260,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8946539163589478,0.4130260646343231,0.3731611967086792,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.6680787205696106,0.5466134548187256,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.968026876449585,0.5138102173805237,0.3597204387187958,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9463947415351868,0.4813356101512909,0.4568891227245331,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7587265372276306,0.2492476403713226,1.132277250289917,284.8830261230469,284.95001220703125,303.1043701171875,296.6830444335937,298.9691467285156,297.2403259277344,284.8847045898437,1.0,0.6314656734466553,0.3905874192714691,0.3905874192714691,1.0,1.0,-3.4449987411499023,1.011555552482605,2.433443069458008,0.2343986332416534,0.836129367351532,0.836129367351532,0.0,157.3284912109375,181.0,73018.0234375,0.0,3255.905517578125,1.0,278.1562805175781,282.8285522460937,299.6945495605469,304.467041015625,293.1499938964844,293.1499938964844,278.45001220703125,44723.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859129011631012,1.0,0.0,0.0,3.7336058616638175,3.733632326126098,9.301440968556562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.9482421875,0.0,1694.95458984375,1895.4371337890625,0.0,3020.83642578125,0.934072196483612,1.0,0.0,3.0,1.0,0.0
18022320,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8946539163589478,0.4130260646343231,0.3731611967086792,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.6680787205696106,0.5466134548187256,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.968026876449585,0.5138102173805237,0.3597204387187958,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9463947415351868,0.4813356101512909,0.4568891227245331,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7587265372276306,0.2492476403713226,1.132277250289917,284.8830261230469,284.95001220703125,303.1043701171875,296.6830444335937,298.9691467285156,297.2403259277344,284.8847045898437,1.0,0.6314656734466553,0.3905874192714691,0.3905874192714691,1.0,1.0,-3.4449987411499023,1.011555552482605,2.433443069458008,0.2343986332416534,0.836129367351532,0.836129367351532,0.0,157.3284912109375,181.0,73018.0234375,0.0,3255.905517578125,1.0,278.1562805175781,282.8285522460937,299.6945495605469,304.467041015625,293.1499938964844,293.1499938964844,278.45001220703125,44723.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859129011631012,1.0,0.0,0.0,3.7336058616638175,3.733632326126098,9.301440968556562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.9482421875,0.0,1694.95458984375,1895.4371337890625,0.0,3020.83642578125,0.934072196483612,1.0,0.0,3.0,1.0,0.0
18022380,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8845136165618896,0.4137335419654846,0.3736493289470672,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.6706990003585815,0.5658364295959473,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9583099484443665,0.5166130065917969,0.3615378737449646,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9348201155662536,0.4825464189052582,0.4579436480998993,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7509472966194153,0.2498944252729416,1.135461688041687,285.05133056640625,284.95001220703125,303.09234619140625,296.6708374023437,298.97186279296875,297.24774169921875,285.05279541015625,1.0,0.6396863460540771,0.3903292715549469,0.3903292715549469,1.0,1.0,-3.4759674072265625,1.0212963819503784,2.4546711444854736,0.2369542270898819,0.9771503210067748,0.9771503210067748,0.0,164.4369659423828,199.0,72400.5234375,0.0,3370.086669921875,1.0,278.4437255859375,283.0073547363281,299.6568298339844,304.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,34053.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534271717071533,1.0,0.0,0.0,3.789673566818237,3.789698839187622,9.5828988833091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.052734375,0.0,1679.063720703125,1895.4371337890625,0.0,2967.38037109375,0.9344645738601683,1.0,0.0,3.0,1.0,0.0
18022440,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8845136165618896,0.4137335419654846,0.3736493289470672,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.6706990003585815,0.5658364295959473,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9583099484443665,0.5166130065917969,0.3615378737449646,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9348201155662536,0.4825464189052582,0.4579436480998993,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7509472966194153,0.2498944252729416,1.135461688041687,285.05133056640625,284.95001220703125,303.09234619140625,296.6708374023437,298.97186279296875,297.24774169921875,285.05279541015625,1.0,0.6396863460540771,0.3903292715549469,0.3903292715549469,1.0,1.0,-3.4759674072265625,1.0212963819503784,2.4546711444854736,0.2369542270898819,0.9771503210067748,0.9771503210067748,0.0,164.4369659423828,199.0,72400.5234375,0.0,3370.086669921875,1.0,278.4437255859375,283.0073547363281,299.6568298339844,304.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,34053.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534271717071533,1.0,0.0,0.0,3.789673566818237,3.789698839187622,9.5828988833091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.052734375,0.0,1679.063720703125,1895.4371337890625,0.0,2967.38037109375,0.9344645738601683,1.0,0.0,3.0,1.0,0.0
18022500,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.878025472164154,0.4137923121452331,0.3740985691547394,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.6704455018043518,0.5788929462432861,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9515143632888794,0.5177696347236633,0.3626305162906647,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9271467924118042,0.4829652309417724,0.4586854875087738,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7459767460823059,0.2501203715801239,1.1377220153808594,284.942138671875,284.95001220703125,303.0859069824219,296.6651916503906,298.9674987792969,297.2430419921875,284.9385986328125,1.0,0.6452253460884094,0.3902001678943634,0.3902001678943634,1.0,1.0,-3.4971327781677246,1.0280709266662598,2.469061851501465,0.23895825445652,0.9215916395187378,0.9215916395187378,0.0,169.39935302734375,199.0,73840.0078125,0.0,3449.832275390625,1.0,278.1946716308594,282.8692626953125,299.6958923339844,304.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,35598.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589619994163513,1.0,0.0,0.0,3.784359216690064,3.784384489059448,9.556040367897367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.587890625,0.0,1684.7332763671875,1895.4371337890625,0.0,3019.270263671875,0.9348120093345642,1.0,0.0,3.0,1.0,0.0
18022560,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8700851202011108,0.4135053753852844,0.3741239309310913,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.6689276695251465,0.5947166681289673,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9427569508552552,0.5186071991920471,0.363421082496643,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.917809247970581,0.483088344335556,0.4590874314308166,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7399641871452332,0.2501497864723205,1.139106273651123,284.9369506835937,284.95001220703125,303.07916259765625,296.6598205566406,298.95574951171875,297.2312316894531,284.93829345703125,1.0,0.6513750553131104,0.3895409107208252,0.3895409107208252,1.0,1.0,-3.5192928314208984,1.033682107925415,2.4856107234954834,0.2396027594804763,0.9131898880004884,0.9131898880004884,0.0,175.38449096679688,202.0,74202.859375,0.0,3539.048828125,1.0,278.1561889648437,282.85797119140625,299.6851806640625,304.522705078125,293.1499938964844,293.1499938964844,278.1499938964844,37341.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613925576210022,1.0,0.0,0.0,3.771329879760742,3.771355390548706,9.490352113061816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.26953125,0.0,1682.75732421875,1895.4371337890625,0.0,3042.06591796875,0.9339914917945862,1.0,0.0,3.0,1.0,0.0
18022620,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8593472242355347,0.4132675230503082,0.3740923702716827,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.6645127534866333,0.6172962784767151,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9308287501335144,0.5206177234649658,0.3649522066116333,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9056271314620972,0.4835221469402313,0.459722101688385,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7317848205566406,0.2501968443393707,1.1406707763671875,284.963134765625,284.95001220703125,303.0648498535156,296.64996337890625,298.931640625,297.2091979980469,284.9640197753906,1.0,0.6598012447357178,0.3882223963737488,0.3882223963737488,1.0,1.0,-3.550925970077514,1.0403369665145874,2.5105888843536377,0.239473670721054,0.9321762323379515,0.9321762323379515,0.0,184.1871337890625,205.0,74657.875,0.0,3669.786376953125,1.0,278.1501770019531,282.87420654296875,299.6605529785156,304.5054016113281,293.1499938964844,293.1499938964844,278.1499938964844,36103.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630346059799194,1.0,0.0,0.0,3.7763922214508057,3.7764174938201904,9.515847523289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.0302734375,0.0,1679.1849365234375,1895.4371337890625,0.0,3057.468505859375,0.9337505102157592,1.0,0.0,3.0,1.0,0.0
18022680,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8593472242355347,0.4132675230503082,0.3740923702716827,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.6645127534866333,0.6172962784767151,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9308287501335144,0.5206177234649658,0.3649522066116333,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9056271314620972,0.4835221469402313,0.459722101688385,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7317848205566406,0.2501968443393707,1.1406707763671875,284.963134765625,284.95001220703125,303.0648498535156,296.64996337890625,298.931640625,297.2091979980469,284.9640197753906,1.0,0.6598012447357178,0.3882223963737488,0.3882223963737488,1.0,1.0,-3.550925970077514,1.0403369665145874,2.5105888843536377,0.239473670721054,0.9321762323379515,0.9321762323379515,0.0,184.1871337890625,205.0,74657.875,0.0,3669.786376953125,1.0,278.1501770019531,282.87420654296875,299.6605529785156,304.5054016113281,293.1499938964844,293.1499938964844,278.1499938964844,36103.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630346059799194,1.0,0.0,0.0,3.7763922214508057,3.7764174938201904,9.515847523289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.0302734375,0.0,1679.1849365234375,1895.4371337890625,0.0,3057.468505859375,0.9337505102157592,1.0,0.0,3.0,1.0,0.0
18022740,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8502616286277771,0.4131776392459869,0.374257892370224,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9955861568450928,0.6600736975669861,0.6264192461967468,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9205816388130188,0.5227972269058228,0.3666464984416961,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8958552479743958,0.4840627312660217,0.4604904949665069,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7246717214584351,0.2502747476100921,1.1423027515411377,284.9754333496094,284.95001220703125,303.0494079589844,296.64117431640625,298.9140014648437,297.1981506347656,284.9754638671875,1.0,0.6660378575325012,0.38690385222435,0.38690385222435,1.0,1.0,-3.569182872772217,1.0424360036849976,2.526746988296509,0.2378419637680053,0.9547566771507264,0.9547566771507264,0.0,192.0316925048828,208.0,74962.8125,0.0,3760.84326171875,1.0,278.1499938964844,282.8808898925781,299.6488037109375,304.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,34769.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644788861274719,1.0,0.0,0.0,3.787278890609741,3.787304162979126,9.570792371960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.5615234375,0.0,1681.775634765625,1895.4371337890625,0.0,3071.016845703125,0.9346924424171448,1.0,0.0,3.0,1.0,0.0
18022800,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8502616286277771,0.4131776392459869,0.374257892370224,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9955861568450928,0.6600736975669861,0.6264192461967468,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9205816388130188,0.5227972269058228,0.3666464984416961,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8958552479743958,0.4840627312660217,0.4604904949665069,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7246717214584351,0.2502747476100921,1.1423027515411377,284.9754333496094,284.95001220703125,303.0494079589844,296.64117431640625,298.9140014648437,297.1981506347656,284.9754638671875,1.0,0.6660378575325012,0.38690385222435,0.38690385222435,1.0,1.0,-3.569182872772217,1.0424360036849976,2.526746988296509,0.2378419637680053,0.9547566771507264,0.9547566771507264,0.0,192.0316925048828,208.0,74962.8125,0.0,3760.84326171875,1.0,278.1499938964844,282.8808898925781,299.6488037109375,304.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,34769.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644788861274719,1.0,0.0,0.0,3.787278890609741,3.787304162979126,9.570792371960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.5615234375,0.0,1681.775634765625,1895.4371337890625,0.0,3071.016845703125,0.9346924424171448,1.0,0.0,3.0,1.0,0.0
