time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8413562178611755,0.4129422307014465,0.374361127614975,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9859437346458436,0.6579548120498657,0.6241525411605835,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9105727672576904,0.5248697400093079,0.3683181405067444,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8861606121063232,0.4844840764999389,0.4612091779708862,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7174122929573059,0.2502628564834595,1.1437469720840454,284.9652709960937,284.95001220703125,303.0328674316406,296.6334533691406,298.90008544921875,297.1948547363281,284.9649658203125,1.0,0.6697613000869751,0.3855566084384918,0.3855566084384918,1.0,1.0,-3.569068193435669,1.0382938385009766,2.5307743549346924,0.2337970584630966,0.9605422019958496,0.9605422019958496,0.0,199.52584838867188,211.0,74961.984375,0.0,3808.50537109375,1.0,278.1499938964844,282.8718566894531,299.6381530761719,304.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,34450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653678894042969,1.0,0.0,0.0,3.794749021530152,3.794774293899536,9.608584150555544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.037109375,0.0,1688.1976318359375,1895.4371337890625,0.0,3079.356689453125,0.9360004663467408,1.0,0.0,3.0,1.0,0.0
18022920,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8413562178611755,0.4129422307014465,0.374361127614975,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9859437346458436,0.6579548120498657,0.6241525411605835,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9105727672576904,0.5248697400093079,0.3683181405067444,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8861606121063232,0.4844840764999389,0.4612091779708862,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7174122929573059,0.2502628564834595,1.1437469720840454,284.9652709960937,284.95001220703125,303.0328674316406,296.6334533691406,298.90008544921875,297.1948547363281,284.9649658203125,1.0,0.6697613000869751,0.3855566084384918,0.3855566084384918,1.0,1.0,-3.569068193435669,1.0382938385009766,2.5307743549346924,0.2337970584630966,0.9605422019958496,0.9605422019958496,0.0,199.52584838867188,211.0,74961.984375,0.0,3808.50537109375,1.0,278.1499938964844,282.8718566894531,299.6381530761719,304.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,34450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653678894042969,1.0,0.0,0.0,3.794749021530152,3.794774293899536,9.608584150555544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.037109375,0.0,1688.1976318359375,1895.4371337890625,0.0,3079.356689453125,0.9360004663467408,1.0,0.0,3.0,1.0,0.0
18022980,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8356825709342957,0.4126753509044647,0.374320238828659,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.979426920413971,0.6570085883140564,0.6232244372367859,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9049286246299744,0.526939332485199,0.3698987662792206,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.880077064037323,0.4848730266094208,0.4617825150489807,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7125822901725769,0.2502380013465881,1.1446051597595217,284.957275390625,284.95001220703125,303.0152587890625,296.6266784667969,298.8877258300781,297.19390869140625,284.9570007324219,1.0,0.6726813912391663,0.3842093646526336,0.3842093646526336,1.0,1.0,-3.5715255737304688,1.0349998474121094,2.53652572631836,0.2299525439739227,0.9622087478637696,0.9622087478637696,0.0,204.7372436523437,214.0,74961.9921875,0.0,3846.54443359375,1.0,278.1499938964844,282.8643798828125,299.62908935546875,304.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,34428.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657902479171753,1.0,0.0,0.0,3.800729751586914,3.80075478553772,9.638894198360504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.078125,0.0,1695.17626953125,1895.4371337890625,0.0,3083.319091796875,0.9373199343681335,1.0,0.0,3.0,1.0,0.0
18023040,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8356825709342957,0.4126753509044647,0.374320238828659,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.979426920413971,0.6570085883140564,0.6232244372367859,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9049286246299744,0.526939332485199,0.3698987662792206,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.880077064037323,0.4848730266094208,0.4617825150489807,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7125822901725769,0.2502380013465881,1.1446051597595217,284.957275390625,284.95001220703125,303.0152587890625,296.6266784667969,298.8877258300781,297.19390869140625,284.9570007324219,1.0,0.6726813912391663,0.3842093646526336,0.3842093646526336,1.0,1.0,-3.5715255737304688,1.0349998474121094,2.53652572631836,0.2299525439739227,0.9622087478637696,0.9622087478637696,0.0,204.7372436523437,214.0,74961.9921875,0.0,3846.54443359375,1.0,278.1499938964844,282.8643798828125,299.62908935546875,304.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,34428.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657902479171753,1.0,0.0,0.0,3.800729751586914,3.80075478553772,9.638894198360504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.078125,0.0,1695.17626953125,1895.4371337890625,0.0,3083.319091796875,0.9373199343681335,1.0,0.0,3.0,1.0,0.0
18023100,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8334478735923767,0.4125387668609619,0.3742763698101043,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9768207669258118,0.656757116317749,0.6230171918869019,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9029257297515868,0.5279825925827026,0.3706789016723633,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8777170181274414,0.4850601553916931,0.4620414078235626,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7106200456619263,0.2502249777317047,1.1449337005615234,284.9537658691406,284.95001220703125,303.0060729980469,296.6236572265625,298.88165283203125,297.1937255859375,284.9535217285156,1.0,0.6739250421524048,0.3835357427597046,0.3835357427597046,1.0,1.0,-3.5728683471679688,1.0333858728408811,2.539482593536377,0.2280389815568924,0.9613340497016908,0.9613340497016908,0.0,206.87356567382807,214.0,74955.7421875,0.0,3863.010009765625,1.0,278.1499938964844,282.861083984375,299.6253967285156,304.493408203125,293.1499938964844,293.1499938964844,278.1499938964844,34506.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659090995788574,1.0,0.0,0.0,3.803044319152832,3.803069591522217,9.650638048697149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.8095703125,0.0,1698.5540771484375,1895.4371337890625,0.0,3084.433837890625,0.9379267692565918,1.0,0.0,3.0,1.0,0.0
18023160,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8314317464828491,0.4124045670032501,0.3742269277572632,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9744418263435364,0.6565698385238647,0.6228815913200378,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.901207447052002,0.5290350914001465,0.3714594542980194,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8756057024002075,0.4852466285228729,0.4622917175292969,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7088145613670349,0.2502142190933227,1.145236849784851,284.9511108398437,284.95001220703125,302.9966125488281,296.620849609375,298.8768920898437,297.1936950683594,284.9509582519531,1.0,0.6750906109809875,0.3831426203250885,0.3831426203250885,1.0,1.0,-3.5742504596710205,1.0325863361358645,2.541664123535156,0.2269300073385238,0.9601185917854308,0.9601185917854308,0.0,208.84263610839844,217.0,74957.0078125,0.0,3878.560302734375,1.0,278.1499938964844,282.85858154296875,299.62213134765625,304.4896850585937,293.1499938964844,293.1499938964844,278.1499938964844,34607.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660010695457458,1.0,0.0,0.0,3.8050358295440674,3.805061101913452,9.66074821917573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.7080078125,0.0,1701.73046875,1895.4371337890625,0.0,3085.296630859375,0.9384878277778624,1.0,0.0,3.0,1.0,0.0
18023220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.827867865562439,0.4121468961238861,0.3741229176521301,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.970167875289917,0.6563127040863037,0.622738778591156,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8983249664306641,0.5311733484268188,0.3730320930480957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8719196915626526,0.4856213331222534,0.462778240442276,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7055771946907043,0.2502026557922363,1.1458152532577517,284.9473876953125,284.95001220703125,302.9769897460937,296.61590576171875,298.8676452636719,297.1938781738281,284.9472961425781,1.0,0.6772589683532715,0.3823563754558563,0.3823563754558563,1.0,1.0,-3.5771265029907227,1.031129002571106,2.5459976196289062,0.2248272001743316,0.9566085338592528,0.9566085338592528,0.0,212.4231414794922,220.0,74958.6484375,0.0,3907.796142578125,1.0,278.1499938964844,282.8549194335937,299.61676025390625,304.4837646484375,293.1499938964844,293.1499938964844,278.1499938964844,34858.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866149365901947,1.0,0.0,0.0,3.808004140853882,3.8080294132232666,9.675827641331125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.0439453125,0.0,1707.2489013671875,1895.4371337890625,0.0,3086.687744140625,0.9394351243972778,1.0,0.0,3.0,1.0,0.0
18023280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.827867865562439,0.4121468961238861,0.3741229176521301,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.970167875289917,0.6563127040863037,0.622738778591156,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8983249664306641,0.5311733484268188,0.3730320930480957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8719196915626526,0.4856213331222534,0.462778240442276,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7055771946907043,0.2502026557922363,1.1458152532577517,284.9473876953125,284.95001220703125,302.9769897460937,296.61590576171875,298.8676452636719,297.1938781738281,284.9472961425781,1.0,0.6772589683532715,0.3823563754558563,0.3823563754558563,1.0,1.0,-3.5771265029907227,1.031129002571106,2.5459976196289062,0.2248272001743316,0.9566085338592528,0.9566085338592528,0.0,212.4231414794922,220.0,74958.6484375,0.0,3907.796142578125,1.0,278.1499938964844,282.8549194335937,299.61676025390625,304.4837646484375,293.1499938964844,293.1499938964844,278.1499938964844,34858.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866149365901947,1.0,0.0,0.0,3.808004140853882,3.8080294132232666,9.675827641331125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.0439453125,0.0,1707.2489013671875,1895.4371337890625,0.0,3086.687744140625,0.9394351243972778,1.0,0.0,3.0,1.0,0.0
18023340,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8246870040893555,0.4118995368480682,0.374018132686615,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9662705063819884,0.6561305522918701,0.6226773858070374,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8959043622016907,0.5333500504493713,0.3746238946914673,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8686804175376892,0.4859964251518249,0.4632541239261627,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7026948928833008,0.2502023577690124,1.1463924646377563,284.9450988769531,284.95001220703125,302.95635986328125,296.6117553710937,298.8582763671875,297.1943054199219,284.9450378417969,1.0,0.6793004274368286,0.3815701305866241,0.3815701305866241,1.0,1.0,-3.580108165740967,1.0297011137008667,2.5504069328308105,0.2227287888526916,0.9521240592002868,0.9521240592002868,0.0,215.72320556640625,223.0,74954.1640625,0.0,3935.635009765625,1.0,278.1499938964844,282.85260009765625,299.61236572265625,304.478759765625,293.1499938964844,293.1499938964844,278.1499938964844,35152.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662571907043457,1.0,0.0,0.0,3.8095643520355225,3.8095896244049072,9.683757298262208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.74609375,0.0,1711.4273681640625,1895.4371337890625,0.0,3087.69970703125,0.9401152729988098,1.0,0.0,3.0,1.0,0.0
18023400,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8246870040893555,0.4118995368480682,0.374018132686615,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9662705063819884,0.6561305522918701,0.6226773858070374,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8959043622016907,0.5333500504493713,0.3746238946914673,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8686804175376892,0.4859964251518249,0.4632541239261627,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7026948928833008,0.2502023577690124,1.1463924646377563,284.9450988769531,284.95001220703125,302.95635986328125,296.6117553710937,298.8582763671875,297.1943054199219,284.9450378417969,1.0,0.6793004274368286,0.3815701305866241,0.3815701305866241,1.0,1.0,-3.580108165740967,1.0297011137008667,2.5504069328308105,0.2227287888526916,0.9521240592002868,0.9521240592002868,0.0,215.72320556640625,223.0,74954.1640625,0.0,3935.635009765625,1.0,278.1499938964844,282.85260009765625,299.61236572265625,304.478759765625,293.1499938964844,293.1499938964844,278.1499938964844,35152.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662571907043457,1.0,0.0,0.0,3.8095643520355225,3.8095896244049072,9.683757298262208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.74609375,0.0,1711.4273681640625,1895.4371337890625,0.0,3087.69970703125,0.9401152729988098,1.0,0.0,3.0,1.0,0.0
18023460,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8217175006866455,0.4116586148738861,0.3739145398139953,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9625576734542848,0.655973494052887,0.622643232345581,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.893748939037323,0.5355575084686279,0.3762339949607849,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8656988739967346,0.4863682389259338,0.4637221097946167,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7000175714492798,0.2502095997333526,1.1469805240631104,284.9438781738281,284.95001220703125,302.934814453125,296.6083679199219,298.8484191894531,297.1947937011719,284.9438781738281,1.0,0.6812782287597656,0.3807140588760376,0.3807140588760376,1.0,1.0,-3.583149671554565,1.0280789136886597,2.555070877075196,0.2204208225011825,0.9473315477371216,0.9473315477371216,0.0,218.8847045898437,226.0,74941.5390625,0.0,3962.8271484375,1.0,278.1499938964844,282.8514099121094,299.6087646484375,304.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,35457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663200736045837,1.0,0.0,0.0,3.809849262237549,3.8098747730255127,9.68520566857478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.416015625,0.0,1714.152099609375,1895.4371337890625,0.0,3088.2890625,0.9405200481414796,1.0,0.0,3.0,1.0,0.0
18023520,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8217175006866455,0.4116586148738861,0.3739145398139953,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9625576734542848,0.655973494052887,0.622643232345581,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.893748939037323,0.5355575084686279,0.3762339949607849,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8656988739967346,0.4863682389259338,0.4637221097946167,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7000175714492798,0.2502095997333526,1.1469805240631104,284.9438781738281,284.95001220703125,302.934814453125,296.6083679199219,298.8484191894531,297.1947937011719,284.9438781738281,1.0,0.6812782287597656,0.3807140588760376,0.3807140588760376,1.0,1.0,-3.583149671554565,1.0280789136886597,2.555070877075196,0.2204208225011825,0.9473315477371216,0.9473315477371216,0.0,218.8847045898437,226.0,74941.5390625,0.0,3962.8271484375,1.0,278.1499938964844,282.8514099121094,299.6087646484375,304.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,35457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663200736045837,1.0,0.0,0.0,3.809849262237549,3.8098747730255127,9.68520566857478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.416015625,0.0,1714.152099609375,1895.4371337890625,0.0,3088.2890625,0.9405200481414796,1.0,0.0,3.0,1.0,0.0
18023580,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.818875789642334,0.4114205241203308,0.3738113939762115,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.95894455909729,0.6558223366737366,0.6226156949996948,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8917685151100159,0.5377939939498901,0.3778623938560486,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.862887442111969,0.4867341220378876,0.464182049036026,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6974745988845825,0.2502216398715973,1.1475790739059448,284.94366455078125,284.95001220703125,302.9123229980469,296.6056823730469,298.8383483886719,297.19537353515625,284.94366455078125,1.0,0.6832208633422852,0.379857987165451,0.379857987165451,1.0,1.0,-3.586225271224976,1.0264543294906616,2.5597708225250244,0.2181006968021392,0.9429451823234558,0.9429451823234558,0.0,221.97300720214844,229.0,74924.984375,0.0,3989.702880859375,1.0,278.1499938964844,282.8511962890625,299.60595703125,304.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,35733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663449883460999,1.0,0.0,0.0,3.809130907058716,3.80915641784668,9.681554047347165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7099609375,0.0,1715.439697265625,1895.4371337890625,0.0,3088.522705078125,0.9406670928001404,1.0,0.0,3.0,1.0,0.0
18023640,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.818875789642334,0.4114205241203308,0.3738113939762115,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.95894455909729,0.6558223366737366,0.6226156949996948,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8917685151100159,0.5377939939498901,0.3778623938560486,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.862887442111969,0.4867341220378876,0.464182049036026,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6974745988845825,0.2502216398715973,1.1475790739059448,284.94366455078125,284.95001220703125,302.9123229980469,296.6056823730469,298.8383483886719,297.19537353515625,284.94366455078125,1.0,0.6832208633422852,0.379857987165451,0.379857987165451,1.0,1.0,-3.586225271224976,1.0264543294906616,2.5597708225250244,0.2181006968021392,0.9429451823234558,0.9429451823234558,0.0,221.97300720214844,229.0,74924.984375,0.0,3989.702880859375,1.0,278.1499938964844,282.8511962890625,299.60595703125,304.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,35733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663449883460999,1.0,0.0,0.0,3.809130907058716,3.80915641784668,9.681554047347165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7099609375,0.0,1715.439697265625,1895.4371337890625,0.0,3088.522705078125,0.9406670928001404,1.0,0.0,3.0,1.0,0.0
18023700,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8174830079078674,0.4113015532493591,0.3737596273422241,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9571561813354492,0.6557462811470032,0.6226016879081726,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8908219337463379,0.5389202237129211,0.3786818087100982,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8615260124206543,0.4869148433208465,0.4644096195697784,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6962369084358215,0.2502284944057464,1.1478805541992188,284.9437561035156,284.95001220703125,302.9007568359375,296.6045837402344,298.833251953125,297.1956481933594,284.9437866210937,1.0,0.6841853857040405,0.3794299662113189,0.3794299662113189,1.0,1.0,-3.5877678394317627,1.0256410837173462,2.562126874923706,0.2169380038976669,0.94095778465271,0.94095778465271,0.0,223.5054626464844,229.0,74915.953125,0.0,4003.099365234375,1.0,278.1499938964844,282.851318359375,299.604736328125,304.46807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35858.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663424253463745,1.0,0.0,0.0,3.80855941772461,3.808585166931152,9.678649348643376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.8115234375,0.0,1715.7242431640625,1895.4371337890625,0.0,3088.4990234375,0.9406781196594238,1.0,0.0,3.0,1.0,0.0
18023760,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.816105306148529,0.4111826121807098,0.3737077414989471,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9553785920143129,0.6556696891784668,0.622587263584137,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8899013996124268,0.5400513410568237,0.3795044422149658,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.860191285610199,0.4870942533016205,0.4646356999874115,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6950196623802185,0.2502358257770538,1.1481832265853882,284.9440002441406,284.95001220703125,302.88897705078125,296.6036376953125,298.8281555175781,297.1959533691406,284.94403076171875,1.0,0.6851462721824646,0.3790147602558136,0.3790147602558136,1.0,1.0,-3.589313507080078,1.0248644351959229,2.564449071884156,0.2158105671405792,0.9391384720802308,0.9391384720802308,0.0,225.0318298339844,232.0,74907.2578125,0.0,4016.47705078125,1.0,278.1499938964844,282.8515625,299.6036682128906,304.4663391113281,293.1499938964844,293.1499938964844,278.1499938964844,35972.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663325905799866,1.0,0.0,0.0,3.807883739471436,3.8079092502594,9.675216006144185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.0146484375,0.0,1715.8006591796875,1895.4371337890625,0.0,3088.406982421875,0.9406540989875792,1.0,0.0,3.0,1.0,0.0
18023820,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8133866190910339,0.4109432697296142,0.3736024498939514,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.951854646205902,0.655511200428009,0.622553825378418,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.888136088848114,0.5423319339752197,0.381162166595459,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8575960397720337,0.4874463677406311,0.4650813341140747,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6926429867744446,0.2502512037754059,1.14879047870636,284.9448547363281,284.95001220703125,302.86474609375,296.6021728515625,298.8178100585937,297.19659423828125,284.94488525390625,1.0,0.6870574355125427,0.3781844079494476,0.3781844079494476,1.0,1.0,-3.592407703399658,1.0233118534088137,2.5690958499908447,0.2135540843009948,0.9361841678619384,0.9361841678619384,0.0,228.06793212890625,235.0,74890.0078125,0.0,4043.169677734375,1.0,278.1499938964844,282.8524475097656,299.6020812988281,304.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,36153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663012385368347,1.0,0.0,0.0,3.806264638900757,3.8062901496887207,9.666989626566649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.6650390625,0.0,1715.263916015625,1895.4371337890625,0.0,3088.11279296875,0.9404937624931335,1.0,0.0,3.0,1.0,0.0
18023880,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8133866190910339,0.4109432697296142,0.3736024498939514,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.951854646205902,0.655511200428009,0.622553825378418,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.888136088848114,0.5423319339752197,0.381162166595459,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8575960397720337,0.4874463677406311,0.4650813341140747,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6926429867744446,0.2502512037754059,1.14879047870636,284.9448547363281,284.95001220703125,302.86474609375,296.6021728515625,298.8178100585937,297.19659423828125,284.94488525390625,1.0,0.6870574355125427,0.3781844079494476,0.3781844079494476,1.0,1.0,-3.592407703399658,1.0233118534088137,2.5690958499908447,0.2135540843009948,0.9361841678619384,0.9361841678619384,0.0,228.06793212890625,235.0,74890.0078125,0.0,4043.169677734375,1.0,278.1499938964844,282.8524475097656,299.6020812988281,304.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,36153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663012385368347,1.0,0.0,0.0,3.806264638900757,3.8062901496887207,9.666989626566649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.6650390625,0.0,1715.263916015625,1895.4371337890625,0.0,3088.11279296875,0.9404937624931335,1.0,0.0,3.0,1.0,0.0
18023940,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8106948733329773,0.4106994271278381,0.3734933733940124,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9483594298362732,0.6553415656089783,0.622510552406311,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.88645339012146,0.5446338653564453,0.3828347325325012,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8550824522972107,0.4877875447273254,0.4655168652534485,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.690329372882843,0.2502656579017639,1.1493937969207764,284.9458923339844,284.95001220703125,302.8396911621094,296.60125732421875,298.8072509765625,297.1972045898437,284.9459533691406,1.0,0.6889573335647583,0.3773540258407593,0.3773540258407593,1.0,1.0,-3.5954864025115967,1.0217480659484863,2.5737383365631104,0.2112876325845718,0.9340847134590148,0.9340847134590148,0.0,231.09361267089844,238.0,74873.453125,0.0,4069.802978515625,1.0,278.1499938964844,282.85357666015625,299.6011047363281,304.46112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36275.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662554621696472,1.0,0.0,0.0,3.8045129776000977,3.8045387268066406,9.658094768383307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.650390625,0.0,1714.1085205078125,1895.4371337890625,0.0,3087.682861328125,0.9402377009391784,1.0,0.0,3.0,1.0,0.0
18024000,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8106948733329773,0.4106994271278381,0.3734933733940124,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9483594298362732,0.6553415656089783,0.622510552406311,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.88645339012146,0.5446338653564453,0.3828347325325012,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8550824522972107,0.4877875447273254,0.4655168652534485,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.690329372882843,0.2502656579017639,1.1493937969207764,284.9458923339844,284.95001220703125,302.8396911621094,296.60125732421875,298.8072509765625,297.1972045898437,284.9459533691406,1.0,0.6889573335647583,0.3773540258407593,0.3773540258407593,1.0,1.0,-3.5954864025115967,1.0217480659484863,2.5737383365631104,0.2112876325845718,0.9340847134590148,0.9340847134590148,0.0,231.09361267089844,238.0,74873.453125,0.0,4069.802978515625,1.0,278.1499938964844,282.85357666015625,299.6011047363281,304.46112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36275.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662554621696472,1.0,0.0,0.0,3.8045129776000977,3.8045387268066406,9.658094768383307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.650390625,0.0,1714.1085205078125,1895.4371337890625,0.0,3087.682861328125,0.9402377009391784,1.0,0.0,3.0,1.0,0.0
18024060,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8080112934112549,0.4104493856430053,0.3733791708946228,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9448882937431335,0.6551582217216492,0.6224552392959595,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8848406672477722,0.5469540357589722,0.3845200836658478,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.852638840675354,0.4881167113780975,0.465941458940506,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6880695819854736,0.2502777576446533,1.149988055229187,284.947021484375,284.95001220703125,302.8138427734375,296.600830078125,298.7966003417969,297.1977844238281,284.9470520019531,1.0,0.6908474564552307,0.3765467405319214,0.3765467405319214,1.0,1.0,-3.5985355377197266,1.020237684249878,2.5782978534698486,0.2090792655944824,0.932759165763855,0.932759165763855,0.0,234.1157989501953,241.0,74859.34375,0.0,4096.38037109375,1.0,278.1499938964844,282.8547668457031,299.6006164550781,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36344.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661984205245972,1.0,0.0,0.0,3.8028173446655273,3.8028430938720703,9.649487537899404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.2021484375,0.0,1712.61181640625,1895.4371337890625,0.0,3087.14794921875,0.9399354457855223,1.0,0.0,3.0,1.0,0.0
18024120,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8080112934112549,0.4104493856430053,0.3733791708946228,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9448882937431335,0.6551582217216492,0.6224552392959595,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8848406672477722,0.5469540357589722,0.3845200836658478,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.852638840675354,0.4881167113780975,0.465941458940506,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6880695819854736,0.2502777576446533,1.149988055229187,284.947021484375,284.95001220703125,302.8138427734375,296.600830078125,298.7966003417969,297.1977844238281,284.9470520019531,1.0,0.6908474564552307,0.3765467405319214,0.3765467405319214,1.0,1.0,-3.5985355377197266,1.020237684249878,2.5782978534698486,0.2090792655944824,0.932759165763855,0.932759165763855,0.0,234.1157989501953,241.0,74859.34375,0.0,4096.38037109375,1.0,278.1499938964844,282.8547668457031,299.6006164550781,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36344.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661984205245972,1.0,0.0,0.0,3.8028173446655273,3.8028430938720703,9.649487537899404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.2021484375,0.0,1712.61181640625,1895.4371337890625,0.0,3087.14794921875,0.9399354457855223,1.0,0.0,3.0,1.0,0.0
18024180,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8053206205368042,0.4101907312870025,0.3732577860355377,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9414408802986144,0.6549572944641113,0.622384250164032,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8832912445068359,0.5492913126945496,0.3862176239490509,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8502575159072876,0.4884311258792877,0.4663527607917785,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6858583092689514,0.2502859234809875,1.150566577911377,284.9480285644531,284.95001220703125,302.7872314453125,296.6007995605469,298.78570556640625,297.1983337402344,284.94805908203125,1.0,0.6927268505096436,0.3757394850254059,0.3757394850254059,1.0,1.0,-3.6015372276306152,1.0187079906463623,2.582829236984253,0.206860065460205,0.9320762753486632,0.9320762753486632,0.0,237.13699340820312,244.0,74847.2578125,0.0,4122.8701171875,1.0,278.1499938964844,282.8559265136719,299.6005554199219,304.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661361932754517,1.0,0.0,0.0,3.801283836364746,3.801309585571289,9.641706810725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2470703125,0.0,1710.9681396484375,1895.4371337890625,0.0,3086.564208984375,0.9396201968193054,1.0,0.0,3.0,1.0,0.0
18024240,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8053206205368042,0.4101907312870025,0.3732577860355377,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9414408802986144,0.6549572944641113,0.622384250164032,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8832912445068359,0.5492913126945496,0.3862176239490509,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8502575159072876,0.4884311258792877,0.4663527607917785,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6858583092689514,0.2502859234809875,1.150566577911377,284.9480285644531,284.95001220703125,302.7872314453125,296.6007995605469,298.78570556640625,297.1983337402344,284.94805908203125,1.0,0.6927268505096436,0.3757394850254059,0.3757394850254059,1.0,1.0,-3.6015372276306152,1.0187079906463623,2.582829236984253,0.206860065460205,0.9320762753486632,0.9320762753486632,0.0,237.13699340820312,244.0,74847.2578125,0.0,4122.8701171875,1.0,278.1499938964844,282.8559265136719,299.6005554199219,304.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661361932754517,1.0,0.0,0.0,3.801283836364746,3.801309585571289,9.641706810725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2470703125,0.0,1710.9681396484375,1895.4371337890625,0.0,3086.564208984375,0.9396201968193054,1.0,0.0,3.0,1.0,0.0
18024300,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8039791584014893,0.4100587368011474,0.3731949031352997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9397271871566772,0.6548516750335693,0.6223441958427429,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8825371265411377,0.550464391708374,0.3870695233345032,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.849088728427887,0.4885840713977813,0.4665546119213104,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6847696304321289,0.2502887547016144,1.1508508920669556,284.948486328125,284.95001220703125,302.7736511230469,296.6009521484375,298.7802124023437,297.1986083984375,284.9485168457031,1.0,0.6936632990837097,0.3753358423709869,0.3753358423709869,1.0,1.0,-3.603022575378418,1.017935872077942,2.5850868225097656,0.205746129155159,0.9318771958351136,0.9318771958351136,0.0,238.648681640625,244.0,74841.734375,0.0,4136.09765625,1.0,278.1499938964844,282.8564758300781,299.60064697265625,304.45819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36373.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661002516746521,1.0,0.0,0.0,3.800570726394653,3.800596237182617,9.638088158681055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.390625,0.0,1710.1361083984375,1895.4371337890625,0.0,3086.22705078125,0.9394637942314148,1.0,0.0,3.0,1.0,0.0
18024360,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8026479482650757,0.4099226295948028,0.3731284439563751,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9380195736885072,0.6547377109527588,0.6222965717315674,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8817987442016602,0.5516431331634521,0.3879255056381225,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8479328155517578,0.4887304306030273,0.4667503833770752,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6836916208267212,0.2502894401550293,1.1511261463165283,284.9488525390625,284.95001220703125,302.7598571777344,296.6011657714844,298.774658203125,297.1988525390625,284.94891357421875,1.0,0.6945953369140625,0.3749370276927948,0.3749370276927948,1.0,1.0,-3.6044821739196777,1.017168402671814,2.5873138904571533,0.2046416103839874,0.9318428635597228,0.9318428635597228,0.0,240.159423828125,247.0,74837.140625,0.0,4149.2607421875,1.0,278.1499938964844,282.8569641113281,299.6008605957031,304.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36365.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660688400268555,1.0,0.0,0.0,3.799947500228882,3.7999730110168457,9.634927664592396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.732421875,0.0,1709.3291015625,1895.4371337890625,0.0,3085.93212890625,0.9393154978752136,1.0,0.0,3.0,1.0,0.0
18024420,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8000158071517944,0.409642606973648,0.3729888796806335,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9346270561218262,0.6544946432113647,0.622187614440918,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8803606033325195,0.5540099143981934,0.3896440863609314,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8456594944000244,0.4890111982822418,0.4671310782432556,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.681566596031189,0.2502866983413696,1.1516597270965576,284.9494934082031,284.95001220703125,302.7317810058594,296.6018371582031,298.7633972167969,297.1993103027344,284.94952392578125,1.0,0.6964506506919861,0.3741393983364105,0.3741393983364105,1.0,1.0,-3.607350826263428,1.015613317489624,2.591737508773804,0.2024225890636444,0.9319339990615844,0.9319339990615844,0.0,243.1827850341797,250.0,74828.9140625,0.0,4175.4951171875,1.0,278.1499938964844,282.8578186035156,299.6015319824219,304.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,36340.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866001307964325,1.0,0.0,0.0,3.798841953277588,3.798867464065552,9.62932290349272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.6337890625,0.0,1707.80810546875,1895.4371337890625,0.0,3085.298828125,0.939039409160614,1.0,0.0,3.0,1.0,0.0
18024480,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8000158071517944,0.409642606973648,0.3729888796806335,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9346270561218262,0.6544946432113647,0.622187614440918,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8803606033325195,0.5540099143981934,0.3896440863609314,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8456594944000244,0.4890111982822418,0.4671310782432556,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.681566596031189,0.2502866983413696,1.1516597270965576,284.9494934082031,284.95001220703125,302.7317810058594,296.6018371582031,298.7633972167969,297.1993103027344,284.94952392578125,1.0,0.6964506506919861,0.3741393983364105,0.3741393983364105,1.0,1.0,-3.607350826263428,1.015613317489624,2.591737508773804,0.2024225890636444,0.9319339990615844,0.9319339990615844,0.0,243.1827850341797,250.0,74828.9140625,0.0,4175.4951171875,1.0,278.1499938964844,282.8578186035156,299.6015319824219,304.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,36340.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866001307964325,1.0,0.0,0.0,3.798841953277588,3.798867464065552,9.62932290349272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.6337890625,0.0,1707.80810546875,1895.4371337890625,0.0,3085.298828125,0.939039409160614,1.0,0.0,3.0,1.0,0.0
18024540,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7974227070808411,0.40935018658638,0.3728386163711548,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9312685132026672,0.6542269587516785,0.6220561265945435,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8789733648300171,0.5563902258872986,0.3913722932338714,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8434339761734009,0.4892730116844177,0.4674943685531616,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6794813871383667,0.2502774000167846,1.152165412902832,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.751953125,297.19970703125,284.9499206542969,1.0,0.6982920169830322,0.3733417689800262,0.3733417689800262,1.0,1.0,-3.6101367473602295,1.0140260457992554,2.596110582351685,0.2001878172159195,0.9321637749671936,0.9321637749671936,0.0,246.20751953125,253.0,74821.7578125,0.0,4201.55810546875,1.0,278.1499938964844,282.8585205078125,299.6024475097656,304.45849609375,293.1499938964844,293.1499938964844,278.1499938964844,36308.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659318089485168,1.0,0.0,0.0,3.797920942306519,3.7979464530944815,9.624653785067494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.787109375,0.0,1706.447998046875,1895.4371337890625,0.0,3084.647216796875,0.9387957453727722,1.0,0.0,3.0,1.0,0.0
18024600,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7974227070808411,0.40935018658638,0.3728386163711548,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9312685132026672,0.6542269587516785,0.6220561265945435,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8789733648300171,0.5563902258872986,0.3913722932338714,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8434339761734009,0.4892730116844177,0.4674943685531616,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6794813871383667,0.2502774000167846,1.152165412902832,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.751953125,297.19970703125,284.9499206542969,1.0,0.6982920169830322,0.3733417689800262,0.3733417689800262,1.0,1.0,-3.6101367473602295,1.0140260457992554,2.596110582351685,0.2001878172159195,0.9321637749671936,0.9321637749671936,0.0,246.20751953125,253.0,74821.7578125,0.0,4201.55810546875,1.0,278.1499938964844,282.8585205078125,299.6024475097656,304.45849609375,293.1499938964844,293.1499938964844,278.1499938964844,36308.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659318089485168,1.0,0.0,0.0,3.797920942306519,3.7979464530944815,9.624653785067494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.787109375,0.0,1706.447998046875,1895.4371337890625,0.0,3084.647216796875,0.9387957453727722,1.0,0.0,3.0,1.0,0.0
18024660,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7948693633079529,0.4090469479560852,0.3726788759231567,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9279521107673644,0.6539369821548462,0.6219041347503662,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776347637176514,0.5587828159332275,0.3931091129779815,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8412549495697021,0.4895179569721222,0.4678420424461365,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6774361729621887,0.2502623498439789,1.15264630317688,284.9502258300781,284.95001220703125,302.6736145019531,296.6038513183594,298.7405700683594,297.2000732421875,284.9502258300781,1.0,0.7001203298568726,0.3725979328155517,0.3725979328155517,1.0,1.0,-3.612847805023194,1.0125724077224731,2.6002755165100098,0.1981011927127838,0.9325443506240844,0.9325443506240844,0.0,249.233642578125,256.0,74817.7265625,0.0,4227.46826171875,1.0,278.1499938964844,282.8591613769531,299.6035461425781,304.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658636808395386,1.0,0.0,0.0,3.797194480895996,3.79721999168396,9.62097146839369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.490234375,0.0,1705.2666015625,1895.4371337890625,0.0,3084.0078125,0.9385877847671508,1.0,0.0,3.0,1.0,0.0
