time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7948693633079529,0.4090469479560852,0.3726788759231567,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9279521107673644,0.6539369821548462,0.6219041347503662,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776347637176514,0.5587828159332275,0.3931091129779815,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8412549495697021,0.4895179569721222,0.4678420424461365,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6774361729621887,0.2502623498439789,1.15264630317688,284.9502258300781,284.95001220703125,302.6736145019531,296.6038513183594,298.7405700683594,297.2000732421875,284.9502258300781,1.0,0.7001203298568726,0.3725979328155517,0.3725979328155517,1.0,1.0,-3.612847805023194,1.0125724077224731,2.6002755165100098,0.1981011927127838,0.9325443506240844,0.9325443506240844,0.0,249.233642578125,256.0,74817.7265625,0.0,4227.46826171875,1.0,278.1499938964844,282.8591613769531,299.6035461425781,304.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658636808395386,1.0,0.0,0.0,3.797194480895996,3.79721999168396,9.62097146839369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.490234375,0.0,1705.2666015625,1895.4371337890625,0.0,3084.0078125,0.9385877847671508,1.0,0.0,3.0,1.0,0.0
18024780,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7923543453216553,0.4087304472923279,0.3725075125694275,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9246828556060792,0.6536192297935486,0.6217265725135803,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8763440847396851,0.5611883997917175,0.3948551118373871,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.839118242263794,0.4897423982620239,0.4681707322597503,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6754294037818909,0.2502403557300567,1.153097152709961,284.9503479003906,284.95001220703125,302.6435852050781,296.6051330566406,298.72900390625,297.20037841796875,284.95037841796875,1.0,0.7019332647323608,0.3718540966510772,0.3718540966510772,1.0,1.0,-3.615466833114624,1.0110892057418823,2.604377508163452,0.1960032731294632,0.9328874945640564,0.9328874945640564,0.0,252.25965881347656,259.0,74814.1640625,0.0,4253.16796875,1.0,278.1499938964844,282.8597106933594,299.6048278808594,304.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36232.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657974004745483,1.0,0.0,0.0,3.796594619750977,3.796620130538941,9.617932619221392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.3271484375,0.0,1704.2674560546875,1895.4371337890625,0.0,3083.385986328125,0.9384125471115112,1.0,0.0,3.0,1.0,0.0
18024840,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7923543453216553,0.4087304472923279,0.3725075125694275,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9246828556060792,0.6536192297935486,0.6217265725135803,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8763440847396851,0.5611883997917175,0.3948551118373871,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.839118242263794,0.4897423982620239,0.4681707322597503,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6754294037818909,0.2502403557300567,1.153097152709961,284.9503479003906,284.95001220703125,302.6435852050781,296.6051330566406,298.72900390625,297.20037841796875,284.95037841796875,1.0,0.7019332647323608,0.3718540966510772,0.3718540966510772,1.0,1.0,-3.615466833114624,1.0110892057418823,2.604377508163452,0.1960032731294632,0.9328874945640564,0.9328874945640564,0.0,252.25965881347656,259.0,74814.1640625,0.0,4253.16796875,1.0,278.1499938964844,282.8597106933594,299.6048278808594,304.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36232.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657974004745483,1.0,0.0,0.0,3.796594619750977,3.796620130538941,9.617932619221392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.3271484375,0.0,1704.2674560546875,1895.4371337890625,0.0,3083.385986328125,0.9384125471115112,1.0,0.0,3.0,1.0,0.0
18024900,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7911117672920227,0.4085694551467895,0.372419536113739,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9230696558952332,0.6534546613693237,0.6216326951980591,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8757140636444092,0.5623939633369446,0.395730048418045,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.838066041469574,0.4898504614830017,0.4683313369750976,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6744406819343567,0.2502280175685882,1.153316855430603,284.9504089355469,284.95001220703125,302.6283264160156,296.6058044433594,298.7231750488281,297.2005310058594,284.9504089355469,1.0,0.702836275100708,0.3714821934700012,0.3714821934700012,1.0,1.0,-3.6167571544647217,1.0103397369384766,2.606417417526245,0.1949504017829895,0.9330413341522216,0.9330413341522216,0.0,253.77438354492188,259.0,74812.3515625,0.0,4265.9921875,1.0,278.1499938964844,282.8599548339844,299.60546875,304.4607849121094,293.1499938964844,293.1499938964844,278.1499938964844,36215.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657626509666443,1.0,0.0,0.0,3.796309471130371,3.796334981918335,9.61648765951395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.2470703125,0.0,1703.7965087890625,1895.4371337890625,0.0,3083.059814453125,0.9383297562599182,1.0,0.0,3.0,1.0,0.0
18024960,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7898799180984497,0.4084066450595855,0.3723299205303192,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9214733839035034,0.6532864570617676,0.6215353608131409,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8750952482223511,0.5636014938354492,0.3966063857078552,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8370250463485718,0.4899558126926422,0.4684893488883972,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6734623312950134,0.2502147257328033,1.15353262424469,284.950439453125,284.95001220703125,302.6129455566406,296.60650634765625,298.7173767089844,297.20068359375,284.950439453125,1.0,0.7037369608879089,0.3711194694042206,0.3711194694042206,1.0,1.0,-3.6180360317230233,1.0096125602722168,2.6084232330322266,0.1939217299222946,0.9332033395767212,0.9332033395767212,0.0,255.28903198242188,262.0,74811.015625,0.0,4278.7919921875,1.0,278.1499938964844,282.86016845703125,299.6061706542969,304.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36198.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865729570388794,1.0,0.0,0.0,3.796051025390625,3.796076536178589,9.615179124011777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.2470703125,0.0,1703.357421875,1895.4371337890625,0.0,3082.749755859375,0.9382529258728028,1.0,0.0,3.0,1.0,0.0
18025020,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7874435186386108,0.4080692529678345,0.3721402883529663,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9183269143104552,0.652924656867981,0.6213172078132629,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8738919496536255,0.5660269260406494,0.3983664512634277,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8349695205688477,0.4901482462882995,0.4687884747982025,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6715329885482788,0.250182181596756,1.153937816619873,284.95037841796875,284.95001220703125,302.58172607421875,296.60791015625,298.7055969238281,297.2009582519531,284.95037841796875,1.0,0.7055246233940125,0.3703939914703369,0.3703939914703369,1.0,1.0,-3.6205103397369385,1.00813090801239,2.612379550933838,0.1918535679578781,0.933398962020874,0.933398962020874,0.0,258.31671142578125,265.0,74807.875,0.0,4304.18408203125,1.0,278.1499938964844,282.860595703125,299.6075744628906,304.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656666278839111,1.0,0.0,0.0,3.795567274093628,3.795592784881592,9.612729172658874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1875,0.0,1702.590087890625,1895.4371337890625,0.0,3082.1591796875,0.93811696767807,1.0,0.0,3.0,1.0,0.0
18025080,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7874435186386108,0.4080692529678345,0.3721402883529663,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9183269143104552,0.652924656867981,0.6213172078132629,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8738919496536255,0.5660269260406494,0.3983664512634277,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8349695205688477,0.4901482462882995,0.4687884747982025,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6715329885482788,0.250182181596756,1.153937816619873,284.95037841796875,284.95001220703125,302.58172607421875,296.60791015625,298.7055969238281,297.2009582519531,284.95037841796875,1.0,0.7055246233940125,0.3703939914703369,0.3703939914703369,1.0,1.0,-3.6205103397369385,1.00813090801239,2.612379550933838,0.1918535679578781,0.933398962020874,0.933398962020874,0.0,258.31671142578125,265.0,74807.875,0.0,4304.18408203125,1.0,278.1499938964844,282.860595703125,299.6075744628906,304.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656666278839111,1.0,0.0,0.0,3.795567274093628,3.795592784881592,9.612729172658874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1875,0.0,1702.590087890625,1895.4371337890625,0.0,3082.1591796875,0.93811696767807,1.0,0.0,3.0,1.0,0.0
18025140,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7850458025932312,0.4077206552028656,0.371940940618515,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9152534008026124,0.652539074420929,0.621077299118042,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8727296590805054,0.5684605836868286,0.4001323878765106,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8329504132270813,0.4903238117694855,0.4690719842910766,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6696414351463318,0.2501442730426788,1.1543196439743042,284.9501647949219,284.95001220703125,302.54998779296875,296.6093139648437,298.6932373046875,297.2012023925781,284.9501647949219,1.0,0.7072990536689758,0.3696685433387756,0.3696685433387756,1.0,1.0,-3.622907161712648,1.006619572639465,2.616287469863892,0.1897819936275482,0.9333569407463074,0.9333569407463074,0.0,261.344970703125,268.0,74802.59375,0.0,4329.4033203125,1.0,278.1499938964844,282.8609619140625,299.608642578125,304.46343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655844926834106,1.0,0.0,0.0,3.7950093746185294,3.795034885406494,9.609902917873114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.671875,0.0,1701.8477783203125,1895.4371337890625,0.0,3081.388427734375,0.9379806518554688,1.0,0.0,3.0,1.0,0.0
18025200,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7850458025932312,0.4077206552028656,0.371940940618515,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9152534008026124,0.652539074420929,0.621077299118042,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8727296590805054,0.5684605836868286,0.4001323878765106,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8329504132270813,0.4903238117694855,0.4690719842910766,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6696414351463318,0.2501442730426788,1.1543196439743042,284.9501647949219,284.95001220703125,302.54998779296875,296.6093139648437,298.6932373046875,297.2012023925781,284.9501647949219,1.0,0.7072990536689758,0.3696685433387756,0.3696685433387756,1.0,1.0,-3.622907161712648,1.006619572639465,2.616287469863892,0.1897819936275482,0.9333569407463074,0.9333569407463074,0.0,261.344970703125,268.0,74802.59375,0.0,4329.4033203125,1.0,278.1499938964844,282.8609619140625,299.608642578125,304.46343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655844926834106,1.0,0.0,0.0,3.7950093746185294,3.795034885406494,9.609902917873114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.671875,0.0,1701.8477783203125,1895.4371337890625,0.0,3081.388427734375,0.9379806518554688,1.0,0.0,3.0,1.0,0.0
18025260,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7826865315437317,0.4073608815670013,0.371732085943222,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9122624397277832,0.6521310806274414,0.6208169460296631,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8716061115264893,0.5709000825881958,0.4019027054309845,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8309658169746399,0.4904833436012268,0.469340980052948,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6677872538566589,0.2501013278961181,1.1546798944473269,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67926025390625,297.201416015625,284.94970703125,1.0,0.7090610861778259,0.3689446747303009,0.3689446747303009,1.0,1.0,-3.625229358673096,1.0050832033157349,2.6201462745666504,0.1877358704805374,0.9328938722610474,0.9328938722610474,0.0,264.3751525878906,271.0,74792.4140625,0.0,4354.46533203125,1.0,278.1499938964844,282.8612365722656,299.60858154296875,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36179.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656196594238281,1.0,0.0,0.0,3.794260501861572,3.794286012649536,9.60611032496672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0244140625,0.0,1701.0621337890625,1895.4371337890625,0.0,3081.71826171875,0.9378279447555542,1.0,0.0,3.0,1.0,0.0
18025320,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7826865315437317,0.4073608815670013,0.371732085943222,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9122624397277832,0.6521310806274414,0.6208169460296631,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8716061115264893,0.5709000825881958,0.4019027054309845,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8309658169746399,0.4904833436012268,0.469340980052948,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6677872538566589,0.2501013278961181,1.1546798944473269,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67926025390625,297.201416015625,284.94970703125,1.0,0.7090610861778259,0.3689446747303009,0.3689446747303009,1.0,1.0,-3.625229358673096,1.0050832033157349,2.6201462745666504,0.1877358704805374,0.9328938722610474,0.9328938722610474,0.0,264.3751525878906,271.0,74792.4140625,0.0,4354.46533203125,1.0,278.1499938964844,282.8612365722656,299.60858154296875,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36179.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656196594238281,1.0,0.0,0.0,3.794260501861572,3.794286012649536,9.60611032496672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0244140625,0.0,1701.0621337890625,1895.4371337890625,0.0,3081.71826171875,0.9378279447555542,1.0,0.0,3.0,1.0,0.0
18025380,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7803623676300049,0.4069853127002716,0.3715102076530456,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093593955039978,0.6516942381858826,0.6205310225486755,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870518147945404,0.5733419060707092,0.4036755263805389,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8290102481842041,0.490621954202652,0.4695914089679718,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.665968120098114,0.2500515282154083,1.155012130737305,284.9486999511719,284.95001220703125,302.4559631347656,296.6048583984375,298.6613464355469,297.2015686035156,284.9486694335937,1.0,0.7108083367347717,0.3682207763195038,0.3682207763195038,1.0,1.0,-3.627452373504639,1.0035079717636108,2.6239445209503174,0.1857355684041977,0.9314962029457092,0.9314962029457092,0.0,267.4082336425781,274.0,74770.34375,0.0,4379.30615234375,1.0,278.1499938964844,282.8614196777344,299.6054992675781,304.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658283352851868,1.0,0.0,0.0,3.792999744415283,3.793025255203247,9.59972794589703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.51171875,0.0,1700.0718994140625,1895.4371337890625,0.0,3083.676025390625,0.9376187324523926,1.0,0.0,3.0,1.0,0.0
18025440,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7803623676300049,0.4069853127002716,0.3715102076530456,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093593955039978,0.6516942381858826,0.6205310225486755,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870518147945404,0.5733419060707092,0.4036755263805389,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8290102481842041,0.490621954202652,0.4695914089679718,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.665968120098114,0.2500515282154083,1.155012130737305,284.9486999511719,284.95001220703125,302.4559631347656,296.6048583984375,298.6613464355469,297.2015686035156,284.9486694335937,1.0,0.7108083367347717,0.3682207763195038,0.3682207763195038,1.0,1.0,-3.627452373504639,1.0035079717636108,2.6239445209503174,0.1857355684041977,0.9314962029457092,0.9314962029457092,0.0,267.4082336425781,274.0,74770.34375,0.0,4379.30615234375,1.0,278.1499938964844,282.8614196777344,299.6054992675781,304.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658283352851868,1.0,0.0,0.0,3.792999744415283,3.793025255203247,9.59972794589703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.51171875,0.0,1700.0718994140625,1895.4371337890625,0.0,3083.676025390625,0.9376187324523926,1.0,0.0,3.0,1.0,0.0
18025500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7792098522186279,0.4067895412445068,0.3713926374912262,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9079395532608032,0.6514617800712585,0.6203755140304565,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8699840307235718,0.5745623111724854,0.4045619964599609,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8280391097068787,0.4906808733940124,0.4697073996067047,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6650688648223877,0.2500232458114624,1.1551644802093506,284.947998046875,284.95001220703125,302.4236145019531,296.6015625,298.6508483886719,297.2016296386719,284.9479675292969,1.0,0.7116748690605164,0.3678588569164276,0.3678588569164276,1.0,1.0,-3.6285133361816406,1.002703070640564,2.625810146331787,0.1847165673971176,0.930338978767395,0.930338978767395,0.0,268.92596435546875,274.0,74753.390625,0.0,4391.607421875,1.0,278.1499938964844,282.8615417480469,299.6024475097656,304.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36306.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659639358520508,1.0,0.0,0.0,3.792037010192871,3.792062520980835,9.59485532803228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.82421875,0.0,1699.3875732421875,1895.4371337890625,0.0,3084.9482421875,0.9374696016311646,1.0,0.0,3.0,1.0,0.0
18025560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7780624032020569,0.4065885543823242,0.3712706565856933,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.906541109085083,0.6512201428413391,0.6202117800712585,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8694548010826111,0.5757817625999451,0.4054481387138366,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8270707726478577,0.490732878446579,0.4698172807693481,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6641753911972046,0.2499927431344986,1.1553078889846802,284.947265625,284.95001220703125,302.38800048828125,296.597412109375,298.6394348144531,297.2016906738281,284.9472351074219,1.0,0.7125367522239685,0.3674934506416321,0.3674934506416321,1.0,1.0,-3.62954044342041,1.0018779039382937,2.6276626586914062,0.1836480647325515,0.9288994073867798,0.9288994073867798,0.0,270.4445495605469,277.0,74732.4765625,0.0,4403.82861328125,1.0,278.1499938964844,282.8617248535156,299.5985412597656,304.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36382.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661209940910339,1.0,0.0,0.0,3.790824174880981,3.790849685668945,9.588718512532068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.2216796875,0.0,1698.5335693359375,1895.4371337890625,0.0,3086.421630859375,0.9372829794883728,1.0,0.0,3.0,1.0,0.0
18025620,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7757795453071594,0.4061707854270935,0.3710136115550995,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9038103818893432,0.6507093906402588,0.6198597550392151,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.868406355381012,0.5782180428504944,0.407219260931015,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8251377940177917,0.4908161163330078,0.4700186252593994,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6624029278755188,0.2499253451824188,1.155570149421692,284.9457397460937,284.95001220703125,302.3074645996094,296.5865478515625,298.6141967773437,297.2017517089844,284.9457092285156,1.0,0.7142462134361267,0.3667626082897186,0.3667626082897186,1.0,1.0,-3.631495714187622,1.0002009868621826,2.6312947273254395,0.1812998652458191,0.9252490401268004,0.9252490401268004,0.0,273.48345947265625,280.0,74678.796875,0.0,4428.0322265625,1.0,278.1499938964844,282.8623352050781,299.5881652832031,304.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36581.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664947748184204,1.0,0.0,0.0,3.787576675415039,3.787602186203003,9.572297585691558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.3076171875,0.0,1696.2003173828125,1895.4371337890625,0.0,3089.92822265625,0.9367770552635192,1.0,0.0,3.0,1.0,0.0
18025680,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7757795453071594,0.4061707854270935,0.3710136115550995,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9038103818893432,0.6507093906402588,0.6198597550392151,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.868406355381012,0.5782180428504944,0.407219260931015,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8251377940177917,0.4908161163330078,0.4700186252593994,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6624029278755188,0.2499253451824188,1.155570149421692,284.9457397460937,284.95001220703125,302.3074645996094,296.5865478515625,298.6141967773437,297.2017517089844,284.9457092285156,1.0,0.7142462134361267,0.3667626082897186,0.3667626082897186,1.0,1.0,-3.631495714187622,1.0002009868621826,2.6312947273254395,0.1812998652458191,0.9252490401268004,0.9252490401268004,0.0,273.48345947265625,280.0,74678.796875,0.0,4428.0322265625,1.0,278.1499938964844,282.8623352050781,299.5881652832031,304.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36581.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664947748184204,1.0,0.0,0.0,3.787576675415039,3.787602186203003,9.572297585691558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.3076171875,0.0,1696.2003173828125,1895.4371337890625,0.0,3089.92822265625,0.9367770552635192,1.0,0.0,3.0,1.0,0.0
18025740,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7735080718994141,0.4057319164276123,0.3707390129566192,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9011546969413756,0.6501613855361938,0.619474470615387,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8673655390739441,0.5806497931480408,0.4089884161949157,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8232027292251587,0.4908708035945892,0.4701948165893554,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6606461405754089,0.2498498708009719,1.1558018922805786,284.9443054199219,284.95001220703125,302.2154235839844,296.5723571777344,298.5858154296875,297.2017517089844,284.9442749023437,1.0,0.7159364223480225,0.3660317659378052,0.3660317659378052,1.0,1.0,-3.633319616317749,0.9984972476959229,2.634822368621826,0.1785433739423751,0.9206948280334472,0.9206948280334472,0.0,276.5234375,283.0,74608.578125,0.0,4451.908203125,1.0,278.1499938964844,282.8634338378906,299.57440185546875,304.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36835.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669330477714539,1.0,0.0,0.0,3.7830984592437744,3.7831239700317374,9.549675041853334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.6826171875,0.0,1692.825927734375,1895.4371337890625,0.0,3094.039794921875,0.9360572695732116,1.0,0.0,3.0,1.0,0.0
18025800,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7735080718994141,0.4057319164276123,0.3707390129566192,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9011546969413756,0.6501613855361938,0.619474470615387,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8673655390739441,0.5806497931480408,0.4089884161949157,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8232027292251587,0.4908708035945892,0.4701948165893554,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6606461405754089,0.2498498708009719,1.1558018922805786,284.9443054199219,284.95001220703125,302.2154235839844,296.5723571777344,298.5858154296875,297.2017517089844,284.9442749023437,1.0,0.7159364223480225,0.3660317659378052,0.3660317659378052,1.0,1.0,-3.633319616317749,0.9984972476959229,2.634822368621826,0.1785433739423751,0.9206948280334472,0.9206948280334472,0.0,276.5234375,283.0,74608.578125,0.0,4451.908203125,1.0,278.1499938964844,282.8634338378906,299.57440185546875,304.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36835.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669330477714539,1.0,0.0,0.0,3.7830984592437744,3.7831239700317374,9.549675041853334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.6826171875,0.0,1692.825927734375,1895.4371337890625,0.0,3094.039794921875,0.9360572695732116,1.0,0.0,3.0,1.0,0.0
18025860,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7712486386299133,0.4052706956863403,0.3704454898834228,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8985076546669006,0.6495724320411682,0.6190520524978638,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8663330674171448,0.5830768942832947,0.4107552468776703,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8212623596191406,0.4908941984176636,0.4703428149223327,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6589066982269287,0.2497674226760864,1.1560064554214478,284.94317626953125,284.95001220703125,302.1129455566406,296.554931640625,298.55450439453125,297.2016906738281,284.9431457519531,1.0,0.7176057696342468,0.3653293550014496,0.3653293550014496,1.0,1.0,-3.6350061893463135,0.9968529343605042,2.638153314590454,0.1754487305879593,0.9154732823371888,0.9154732823371888,0.0,279.5619506835937,286.0,74520.984375,0.0,4475.41943359375,1.0,278.1499938964844,282.865234375,299.5570068359375,304.398681640625,293.1499938964844,293.1499938964844,278.1499938964844,37127.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673998713493347,1.0,0.0,0.0,3.777179718017578,3.777204990386963,9.519816330794128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.171875,0.0,1688.0504150390625,1895.4371337890625,0.0,3098.419189453125,0.9350606203079224,1.0,0.0,3.0,1.0,0.0
18025920,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7712486386299133,0.4052706956863403,0.3704454898834228,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8985076546669006,0.6495724320411682,0.6190520524978638,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8663330674171448,0.5830768942832947,0.4107552468776703,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8212623596191406,0.4908941984176636,0.4703428149223327,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6589066982269287,0.2497674226760864,1.1560064554214478,284.94317626953125,284.95001220703125,302.1129455566406,296.554931640625,298.55450439453125,297.2016906738281,284.9431457519531,1.0,0.7176057696342468,0.3653293550014496,0.3653293550014496,1.0,1.0,-3.6350061893463135,0.9968529343605042,2.638153314590454,0.1754487305879593,0.9154732823371888,0.9154732823371888,0.0,279.5619506835937,286.0,74520.984375,0.0,4475.41943359375,1.0,278.1499938964844,282.865234375,299.5570068359375,304.398681640625,293.1499938964844,293.1499938964844,278.1499938964844,37127.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673998713493347,1.0,0.0,0.0,3.777179718017578,3.777204990386963,9.519816330794128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.171875,0.0,1688.0504150390625,1895.4371337890625,0.0,3098.419189453125,0.9350606203079224,1.0,0.0,3.0,1.0,0.0
18025980,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7690181732177734,0.4047921001911163,0.3701366186141968,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8958825469017029,0.648950457572937,0.618598997592926,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8653245568275452,0.5855007767677307,0.41252002120018,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8193303942680359,0.4908925294876098,0.4704675674438476,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6571987271308899,0.249681293964386,1.1561944484710691,284.9423522949219,284.95001220703125,302.00103759765625,296.5343322753906,298.5210266113281,297.2015991210937,284.9423217773437,1.0,0.7192581295967102,0.3646269142627716,0.3646269142627716,1.0,1.0,-3.636586427688599,0.99517822265625,2.6414082050323486,0.1722513735294342,0.9099107384681702,0.9099107384681702,0.0,282.5998840332031,289.0,74418.1484375,0.0,4498.65576171875,1.0,278.1499938964844,282.8675842285156,299.53680419921875,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,37441.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867946445941925,1.0,0.0,0.0,3.7700507640838623,3.770076036453247,9.48391516431002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.4013671875,0.0,1682.0164794921875,1895.4371337890625,0.0,3103.546875,0.9338183403015136,1.0,0.0,3.0,1.0,0.0
18026040,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7690181732177734,0.4047921001911163,0.3701366186141968,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8958825469017029,0.648950457572937,0.618598997592926,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8653245568275452,0.5855007767677307,0.41252002120018,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8193303942680359,0.4908925294876098,0.4704675674438476,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6571987271308899,0.249681293964386,1.1561944484710691,284.9423522949219,284.95001220703125,302.00103759765625,296.5343322753906,298.5210266113281,297.2015991210937,284.9423217773437,1.0,0.7192581295967102,0.3646269142627716,0.3646269142627716,1.0,1.0,-3.636586427688599,0.99517822265625,2.6414082050323486,0.1722513735294342,0.9099107384681702,0.9099107384681702,0.0,282.5998840332031,289.0,74418.1484375,0.0,4498.65576171875,1.0,278.1499938964844,282.8675842285156,299.53680419921875,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,37441.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867946445941925,1.0,0.0,0.0,3.7700507640838623,3.770076036453247,9.48391516431002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.4013671875,0.0,1682.0164794921875,1895.4371337890625,0.0,3103.546875,0.9338183403015136,1.0,0.0,3.0,1.0,0.0
18026100,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7679174542427063,0.4045472145080566,0.3699771761894226,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.894582986831665,0.6486289501190186,0.6183626055717468,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8648326992988586,0.5867118239402771,0.4134016633033752,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8183704614639282,0.4908837378025055,0.4705224335193634,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6563594341278076,0.2496374100446701,1.1562837362289429,284.9419860839844,284.95001220703125,301.94189453125,296.5228576660156,298.50341796875,297.2015380859375,284.9419860839844,1.0,0.7200790047645569,0.364275723695755,0.364275723695755,1.0,1.0,-3.637343168258667,0.9943268895149232,2.6430160999298096,0.1706898659467697,0.9070264101028442,0.9070264101028442,0.0,284.1188659667969,289.0,74361.1875,0.0,4510.189453125,1.0,278.1499938964844,282.8689270019531,299.525634765625,304.3580627441406,293.1499938964844,293.1499938964844,278.1499938964844,37605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682517409324646,1.0,0.0,0.0,3.766083478927612,3.766108989715576,9.46396596646082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.8310546875,0.0,1678.5863037109375,1895.4371337890625,0.0,3106.41064453125,0.9331160187721252,1.0,0.0,3.0,1.0,0.0
18026160,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7668303847312927,0.4042982161045074,0.3698131442070007,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8932956457138062,0.6482962369918823,0.6181153059005737,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8643540143966675,0.5879217386245728,0.4142822921276092,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8174170851707458,0.4908666014671325,0.4705690145492553,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6555337905883789,0.249593123793602,1.1563690900802612,284.9417724609375,284.95001220703125,301.8807678222656,296.5106506347656,298.4852600097656,297.201416015625,284.9417724609375,1.0,0.7208943367004395,0.363959789276123,0.363959789276123,1.0,1.0,-3.6380655765533447,0.9935625791549684,2.644502878189087,0.1693686097860336,0.9041430354118348,0.9041430354118348,0.0,285.6367492675781,292.0,74300.140625,0.0,4521.625,1.0,278.1499938964844,282.8704833984375,299.5134582519531,304.3422241210937,293.1499938964844,293.1499938964844,278.1499938964844,37767.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685473203659058,1.0,0.0,0.0,3.761725664138794,3.7617509365081774,9.44207613429171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.2998046875,0.0,1674.6900634765625,1895.4371337890625,0.0,3109.18310546875,0.9323256611824036,1.0,0.0,3.0,1.0,0.0
18026220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7647236585617065,0.4037911593914032,0.3694736957550049,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.890790581703186,0.6476045250892639,0.6175923943519592,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8634644150733948,0.5903408527374268,0.4160403907299042,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8155563473701477,0.4908134341239929,0.4706408381462097,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6539456248283386,0.2495065331459045,1.1565310955047607,284.9416198730469,284.95001220703125,301.7532043457031,296.4840087890625,298.4476318359375,297.2011108398437,284.9416198730469,1.0,0.7225115299224854,0.3633279502391815,0.3633279502391815,1.0,1.0,-3.639425277709961,0.991966426372528,2.647459030151367,0.1678111106157302,0.8984407186508179,0.8984407186508179,0.0,288.6714782714844,295.0,74165.9921875,0.0,4544.26708984375,1.0,278.1499938964844,282.8740234375,299.4869689941406,304.3074951171875,293.1499938964844,293.1499938964844,278.45001220703125,38083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691715002059937,1.0,0.0,0.0,3.752104997634888,3.752130270004273,9.393841651217372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.013671875,0.0,1665.7864990234375,1895.4371337890625,0.0,3115.03857421875,0.9305339455604552,1.0,0.0,3.0,1.0,0.0
18026280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7647236585617065,0.4037911593914032,0.3694736957550049,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.890790581703186,0.6476045250892639,0.6175923943519592,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8634644150733948,0.5903408527374268,0.4160403907299042,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8155563473701477,0.4908134341239929,0.4706408381462097,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6539456248283386,0.2495065331459045,1.1565310955047607,284.9416198730469,284.95001220703125,301.7532043457031,296.4840087890625,298.4476318359375,297.2011108398437,284.9416198730469,1.0,0.7225115299224854,0.3633279502391815,0.3633279502391815,1.0,1.0,-3.639425277709961,0.991966426372528,2.647459030151367,0.1678111106157302,0.8984407186508179,0.8984407186508179,0.0,288.6714782714844,295.0,74165.9921875,0.0,4544.26708984375,1.0,278.1499938964844,282.8740234375,299.4869689941406,304.3074951171875,293.1499938964844,293.1499938964844,278.45001220703125,38083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691715002059937,1.0,0.0,0.0,3.752104997634888,3.752130270004273,9.393841651217372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.013671875,0.0,1665.7864990234375,1895.4371337890625,0.0,3115.03857421875,0.9305339455604552,1.0,0.0,3.0,1.0,0.0
18026340,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7634579539299011,0.4041241109371185,0.3696188330650329,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8891568183898926,0.6478154063224792,0.6176092028617859,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8634145259857178,0.5936688780784607,0.4182120263576507,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8144274353981018,0.4914750754833221,0.471132218837738,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6530084013938904,0.2498461455106735,1.1578134298324585,285.0807800292969,284.95001220703125,301.619384765625,296.4545593261719,298.4134826660156,297.2074279785156,285.0813293457031,1.0,0.7243350148200989,0.36269611120224,0.36269611120224,1.0,1.0,-3.644360303878784,0.9914673566818236,2.652892827987671,0.1672948896884918,1.0,1.0,0.0,291.1645812988281,298.0,72970.5,0.0,4573.50048828125,1.0,278.4432067871094,283.03973388671875,299.4427490234375,304.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,32420.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644818663597107,1.0,0.0,0.0,3.7926669120788574,3.792691707611084,9.598043106961995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7412109375,0.0,1669.9324951171875,1895.4371337890625,0.0,3071.045166015625,0.933247685432434,1.0,0.0,3.0,1.0,0.0
18026400,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7634579539299011,0.4041241109371185,0.3696188330650329,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8891568183898926,0.6478154063224792,0.6176092028617859,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8634145259857178,0.5936688780784607,0.4182120263576507,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8144274353981018,0.4914750754833221,0.471132218837738,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6530084013938904,0.2498461455106735,1.1578134298324585,285.0807800292969,284.95001220703125,301.619384765625,296.4545593261719,298.4134826660156,297.2074279785156,285.0813293457031,1.0,0.7243350148200989,0.36269611120224,0.36269611120224,1.0,1.0,-3.644360303878784,0.9914673566818236,2.652892827987671,0.1672948896884918,1.0,1.0,0.0,291.1645812988281,298.0,72970.5,0.0,4573.50048828125,1.0,278.4432067871094,283.03973388671875,299.4427490234375,304.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,32420.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644818663597107,1.0,0.0,0.0,3.7926669120788574,3.792691707611084,9.598043106961995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7412109375,0.0,1669.9324951171875,1895.4371337890625,0.0,3071.045166015625,0.933247685432434,1.0,0.0,3.0,1.0,0.0
18026460,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7614242434501648,0.4032111167907715,0.3693460822105407,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.886723518371582,0.6467254757881165,0.6171912550926208,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8625498414039612,0.5956447720527649,0.4200145304203033,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8126168251037598,0.4911487996578216,0.4713245034217834,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6515849232673645,0.2497019171714782,1.1587358713150024,284.91180419921875,284.95001220703125,301.4803771972656,296.42242431640625,298.3702087402344,297.2036437988281,284.9110717773437,1.0,0.726175844669342,0.3620151579380035,0.3620151579380035,1.0,1.0,-3.647056818008423,0.9900814890861512,2.656975269317627,0.1668600887060165,0.931880533695221,0.931880533695221,0.0,294.4093322753906,301.0,74265.265625,0.0,4601.21826171875,1.0,278.15606689453125,282.8507080078125,299.4468078613281,304.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,35587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721997737884521,1.0,0.0,0.0,3.782176017761232,3.7822012901306152,9.545018428980256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.14453125,0.0,1682.05859375,1895.4371337890625,0.0,3143.44482421875,0.934395432472229,1.0,0.0,3.0,1.0,0.0
18026520,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7614242434501648,0.4032111167907715,0.3693460822105407,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.886723518371582,0.6467254757881165,0.6171912550926208,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8625498414039612,0.5956447720527649,0.4200145304203033,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8126168251037598,0.4911487996578216,0.4713245034217834,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6515849232673645,0.2497019171714782,1.1587358713150024,284.91180419921875,284.95001220703125,301.4803771972656,296.42242431640625,298.3702087402344,297.2036437988281,284.9110717773437,1.0,0.726175844669342,0.3620151579380035,0.3620151579380035,1.0,1.0,-3.647056818008423,0.9900814890861512,2.656975269317627,0.1668600887060165,0.931880533695221,0.931880533695221,0.0,294.4093322753906,301.0,74265.265625,0.0,4601.21826171875,1.0,278.15606689453125,282.8507080078125,299.4468078613281,304.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,35587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721997737884521,1.0,0.0,0.0,3.782176017761232,3.7822012901306152,9.545018428980256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.14453125,0.0,1682.05859375,1895.4371337890625,0.0,3143.44482421875,0.934395432472229,1.0,0.0,3.0,1.0,0.0
