time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7585356831550598,0.4021465182304382,0.3684418201446533,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8833709359169006,0.6453410387039185,0.6159720420837402,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8608466386795044,0.5975065231323242,0.4213292002677917,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8099431991577148,0.4905392229557037,0.470855176448822,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6494184732437134,0.2493123263120651,1.1576696634292605,284.9050598144531,284.95001220703125,301.33721923828125,296.3877868652344,298.3243408203125,297.1977844238281,284.9051513671875,1.0,0.7275693416595459,0.3613341748714447,0.3613341748714447,1.0,1.0,-3.644235372543335,0.9870109558105468,2.657224416732788,0.1644855886697769,0.8988361358642578,0.8988361358642578,0.0,298.0943298339844,304.0,74024.2734375,0.0,4616.31103515625,1.0,278.1496276855469,282.8499450683594,299.3932189941406,304.211181640625,293.1499938964844,293.1499938964844,278.1499938964844,38019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729771971702576,1.0,0.0,0.0,3.7634756565094,3.7635011672973633,9.450863558413404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.265625,0.0,1678.6964111328125,1895.4371337890625,0.0,3150.736083984375,0.9329756498336792,1.0,0.0,3.0,1.0,0.0
18026640,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7585356831550598,0.4021465182304382,0.3684418201446533,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8833709359169006,0.6453410387039185,0.6159720420837402,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8608466386795044,0.5975065231323242,0.4213292002677917,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8099431991577148,0.4905392229557037,0.470855176448822,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6494184732437134,0.2493123263120651,1.1576696634292605,284.9050598144531,284.95001220703125,301.33721923828125,296.3877868652344,298.3243408203125,297.1977844238281,284.9051513671875,1.0,0.7275693416595459,0.3613341748714447,0.3613341748714447,1.0,1.0,-3.644235372543335,0.9870109558105468,2.657224416732788,0.1644855886697769,0.8988361358642578,0.8988361358642578,0.0,298.0943298339844,304.0,74024.2734375,0.0,4616.31103515625,1.0,278.1496276855469,282.8499450683594,299.3932189941406,304.211181640625,293.1499938964844,293.1499938964844,278.1499938964844,38019.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729771971702576,1.0,0.0,0.0,3.7634756565094,3.7635011672973633,9.450863558413404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.265625,0.0,1678.6964111328125,1895.4371337890625,0.0,3150.736083984375,0.9329756498336792,1.0,0.0,3.0,1.0,0.0
18026700,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7573539018630981,0.4017676115036011,0.3681328892707824,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8819520473480225,0.6447896957397461,0.615487813949585,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8602547645568848,0.5985972881317139,0.4221052825450897,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8088080286979675,0.4903398156166076,0.4707067012786865,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6485016942024231,0.2491684854030609,1.1572644710540771,284.9075927734375,284.95001220703125,301.264404296875,296.36962890625,298.30230712890625,297.1963806152344,284.90777587890625,1.0,0.7282387018203735,0.3609937131404876,0.3609937131404876,1.0,1.0,-3.643545866012573,0.9857401251792908,2.6578056812286377,0.1625966131687164,0.8862035274505615,0.8862035274505615,0.0,299.6806640625,304.0,73878.421875,0.0,4624.27001953125,1.0,278.14990234375,282.8552551269531,299.3728942871094,304.1793212890625,293.1499938964844,293.1499938964844,278.1499938964844,39001.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731203079223633,1.0,0.0,0.0,3.7519471645355225,3.7519726753234863,9.393051527695206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3681640625,0.0,1672.66357421875,1895.4371337890625,0.0,3152.078369140625,0.9315276741981506,1.0,0.0,3.0,1.0,0.0
18026760,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7562515735626221,0.401426613330841,0.3678673803806305,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8806149959564209,0.644279956817627,0.6150507926940918,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.859738290309906,0.5997282266616821,0.4229163229465484,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8077354431152344,0.4901753067970276,0.4705959856510162,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6476483345031738,0.249049499630928,1.156968593597412,284.9113464355469,284.95001220703125,301.1909484863281,296.3509216308594,298.2806396484375,297.1954040527344,284.91162109375,1.0,0.7289168834686279,0.360696792602539,0.360696792602539,1.0,1.0,-3.643184185028076,0.9847148060798644,2.6584692001342773,0.1606157720088958,0.8754598498344421,0.8754598498344421,0.0,301.200927734375,307.0,73731.1328125,0.0,4632.73046875,1.0,278.14996337890625,282.8615417480469,299.3533020019531,304.1490783691406,293.1499938964844,293.1499938964844,278.45001220703125,39890.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732916712760925,1.0,0.0,0.0,3.73940372467041,3.739429473876953,9.330351531389168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.87109375,0.0,1664.7540283203125,1895.4371337890625,0.0,3153.685791015625,0.9297562837600708,1.0,0.0,3.0,1.0,0.0
18026820,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7549158334732056,0.4015943706035614,0.3678721785545349,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8788614869117737,0.6442108154296875,0.6147980093955994,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.859590470790863,0.6029414534568787,0.4250048398971557,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8064088821411133,0.4906087517738342,0.4708651006221771,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6466290950775146,0.2492777705192566,1.1577211618423462,285.0465393066406,284.95001220703125,301.04266357421875,296.3119812011719,298.2429504394531,297.2013244628906,285.0464782714844,1.0,0.7305144667625427,0.3601029515266418,0.3601029515266418,1.0,1.0,-3.646614789962769,0.9839632511138916,2.662651538848877,0.1576194912195205,1.0,1.0,0.0,303.626708984375,310.0,72539.9921875,0.0,4657.4716796875,1.0,278.443603515625,283.0233459472656,299.2993469238281,303.9742431640625,293.1499938964844,293.1499938964844,278.1499938964844,32584.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683738708496094,1.0,0.0,0.0,3.785140037536621,3.785164833068848,9.55998416429793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.6748046875,0.0,1662.27685546875,1895.4371337890625,0.0,3107.55615234375,0.931771993637085,1.0,0.0,3.0,1.0,0.0
18026880,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7549158334732056,0.4015943706035614,0.3678721785545349,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8788614869117737,0.6442108154296875,0.6147980093955994,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.859590470790863,0.6029414534568787,0.4250048398971557,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8064088821411133,0.4906087517738342,0.4708651006221771,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6466290950775146,0.2492777705192566,1.1577211618423462,285.0465393066406,284.95001220703125,301.04266357421875,296.3119812011719,298.2429504394531,297.2013244628906,285.0464782714844,1.0,0.7305144667625427,0.3601029515266418,0.3601029515266418,1.0,1.0,-3.646614789962769,0.9839632511138916,2.662651538848877,0.1576194912195205,1.0,1.0,0.0,303.626708984375,310.0,72539.9921875,0.0,4657.4716796875,1.0,278.443603515625,283.0233459472656,299.2993469238281,303.9742431640625,293.1499938964844,293.1499938964844,278.1499938964844,32584.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683738708496094,1.0,0.0,0.0,3.785140037536621,3.785164833068848,9.55998416429793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.6748046875,0.0,1662.27685546875,1895.4371337890625,0.0,3107.55615234375,0.931771993637085,1.0,0.0,3.0,1.0,0.0
18026940,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7528377175331116,0.4005218744277954,0.3674338757991791,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.876354455947876,0.6428714990615845,0.6141247153282166,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8586535453796387,0.6047930717468262,0.4267109036445617,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.804389238357544,0.490080714225769,0.4708529710769653,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6451767683029175,0.2490478307008743,1.1582313776016235,284.8895874023437,284.95001220703125,300.8933410644531,296.2712707519531,298.197265625,297.1967468261719,284.8890686035156,1.0,0.7321538329124451,0.3595091104507446,0.3595091104507446,1.0,1.0,-3.647940397262573,0.9825300574302672,2.665410280227661,0.1547449827194214,0.8909713625907898,0.8909713625907898,0.0,306.8225402832031,313.0,73648.1171875,0.0,4681.1064453125,1.0,278.1575012207031,282.8478698730469,299.29449462890625,304.11346435546875,293.1499938964844,293.1499938964844,278.45001220703125,38262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760679364204407,1.0,0.0,0.0,3.7538347244262695,3.7538602352142334,9.402505156685948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.7802734375,0.0,1669.200927734375,1895.4371337890625,0.0,3179.720947265625,0.9310705065727234,1.0,0.0,3.0,1.0,0.0
18027000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7528377175331116,0.4005218744277954,0.3674338757991791,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.876354455947876,0.6428714990615845,0.6141247153282166,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8586535453796387,0.6047930717468262,0.4267109036445617,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.804389238357544,0.490080714225769,0.4708529710769653,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6451767683029175,0.2490478307008743,1.1582313776016235,284.8895874023437,284.95001220703125,300.8933410644531,296.2712707519531,298.197265625,297.1967468261719,284.8890686035156,1.0,0.7321538329124451,0.3595091104507446,0.3595091104507446,1.0,1.0,-3.647940397262573,0.9825300574302672,2.665410280227661,0.1547449827194214,0.8909713625907898,0.8909713625907898,0.0,306.8225402832031,313.0,73648.1171875,0.0,4681.1064453125,1.0,278.1575012207031,282.8478698730469,299.29449462890625,304.11346435546875,293.1499938964844,293.1499938964844,278.45001220703125,38262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760679364204407,1.0,0.0,0.0,3.7538347244262695,3.7538602352142334,9.402505156685948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.7802734375,0.0,1669.200927734375,1895.4371337890625,0.0,3179.720947265625,0.9310705065727234,1.0,0.0,3.0,1.0,0.0
18027060,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.750930666923523,0.4002324342727661,0.3669644594192505,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8740216493606567,0.6422867774963379,0.6133391261100769,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8579354882240295,0.6075822114944458,0.4284427762031555,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.802496612071991,0.4901114106178283,0.4707195162773132,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6437854766845703,0.2490795403718948,1.158182144165039,285.0212707519531,284.95001220703125,300.7441101074219,296.2290954589844,298.15673828125,297.19921875,285.0211486816406,1.0,0.7336313128471375,0.3588722050189972,0.3588722050189972,1.0,1.0,-3.648285388946533,0.9805623292922974,2.6677231788635254,0.1535825878381729,0.9987484216690063,0.9987484216690063,0.0,309.8206787109375,316.0,72376.1328125,0.0,4700.79150390625,1.0,278.4438171386719,283.0072631835937,299.21875,303.888427734375,293.1499938964844,293.1499938964844,278.1499938964844,32709.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712530136108398,1.0,0.0,0.0,3.790088176727295,3.7901129722595215,9.584996405465065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.763671875,0.0,1669.115966796875,1895.4371337890625,0.0,3134.56396484375,0.9330219030380248,1.0,0.0,3.0,1.0,0.0
18027120,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.750930666923523,0.4002324342727661,0.3669644594192505,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8740216493606567,0.6422867774963379,0.6133391261100769,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8579354882240295,0.6075822114944458,0.4284427762031555,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.802496612071991,0.4901114106178283,0.4707195162773132,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6437854766845703,0.2490795403718948,1.158182144165039,285.0212707519531,284.95001220703125,300.7441101074219,296.2290954589844,298.15673828125,297.19921875,285.0211486816406,1.0,0.7336313128471375,0.3588722050189972,0.3588722050189972,1.0,1.0,-3.648285388946533,0.9805623292922974,2.6677231788635254,0.1535825878381729,0.9987484216690063,0.9987484216690063,0.0,309.8206787109375,316.0,72376.1328125,0.0,4700.79150390625,1.0,278.4438171386719,283.0072631835937,299.21875,303.888427734375,293.1499938964844,293.1499938964844,278.1499938964844,32709.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712530136108398,1.0,0.0,0.0,3.790088176727295,3.7901129722595215,9.584996405465065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.763671875,0.0,1669.115966796875,1895.4371337890625,0.0,3134.56396484375,0.9330219030380248,1.0,0.0,3.0,1.0,0.0
18027180,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7500237822532654,0.3996866643428802,0.3668198883533478,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8728876709938049,0.6415770649909973,0.6130491495132446,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8576847910881042,0.6086955070495605,0.4295077919960022,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.801600992679596,0.4898471534252167,0.4707731306552887,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6431581377983093,0.2489785701036453,1.158603310585022,284.8827514648437,284.95001220703125,300.66094970703125,296.2049560546875,298.132080078125,297.1976928710937,284.8792724609375,1.0,0.7345406413078308,0.3585155606269836,0.3585155606269836,1.0,1.0,-3.649624347686768,0.9798109531402588,2.669813394546509,0.1531630456447601,0.9074407815933228,0.9074407815933228,0.0,311.4352722167969,316.0,73498.75,0.0,4714.63134765625,1.0,278.1854858398437,282.8487243652344,299.2367248535156,304.0809936523437,293.1499938964844,293.1499938964844,278.1499938964844,36125.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770655393600464,1.0,0.0,0.0,3.774644136428833,3.7746694087982178,9.507040203970972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.0615234375,0.0,1677.2864990234375,1895.4371337890625,0.0,3189.07421875,0.93318110704422,1.0,0.0,3.0,1.0,0.0
18027240,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7487903833389282,0.3989889621734619,0.3663274645805359,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8714543581008911,0.6407052278518677,0.6123904585838318,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8569479584693909,0.6092832088470459,0.430014818906784,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8003865480422974,0.4893827140331268,0.4704812467098236,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6422795057296753,0.2487392723560333,1.1581062078475952,284.8669738769531,284.95001220703125,300.5959777832031,296.185791015625,298.1109619140625,297.1940612792969,284.8670349121094,1.0,0.7351093888282776,0.3582353293895721,0.3582353293895721,1.0,1.0,-3.647906541824341,0.9783341884613036,2.669572353363037,0.152941808104515,0.8740184307098389,0.8740184307098389,0.0,313.1233215332031,319.0,73379.9140625,0.0,4720.30517578125,1.0,278.1562194824219,282.8354187011719,299.2085876464844,304.0120544433594,293.1499938964844,293.1499938964844,278.45001220703125,39713.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878669798374176,1.0,0.0,0.0,3.748078584671021,3.748104333877564,9.373691796099592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.71875,0.0,1673.5780029296875,1895.4371337890625,0.0,3204.11328125,0.9314138293266296,1.0,0.0,3.0,1.0,0.0
18027300,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7475540637969971,0.3986524939537048,0.365843266248703,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8699913024902344,0.6401721239089966,0.6116949319839478,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8562923073768616,0.6104809641838074,0.4306701123714447,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7991494536399841,0.4892011880874634,0.4701764285564422,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6413705945014954,0.2486369907855987,1.157485842704773,284.98516845703125,284.95001220703125,300.5226745605469,296.1637878417969,298.0901184082031,297.1939697265625,284.98876953125,1.0,0.7357167601585388,0.3579168915748596,0.3579168915748596,1.0,1.0,-3.646158218383789,0.976725935935974,2.6694321632385254,0.1525897830724716,0.944056272506714,0.944056272506714,0.0,314.849609375,319.0,72198.234375,0.0,4726.138671875,1.0,278.4042663574219,282.97760009765625,299.1448974609375,303.7622985839844,293.1499938964844,293.1499938964844,278.45001220703125,36192.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744924664497375,1.0,0.0,0.0,3.763681173324585,3.763706207275391,9.451895834899916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.3505859375,0.0,1664.8465576171875,1895.4371337890625,0.0,3164.947265625,0.9311786890029908,1.0,0.0,3.0,1.0,0.0
18027360,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7469140887260437,0.3986251056194305,0.3657739758491516,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8691473603248596,0.639985203742981,0.6114577054977417,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8562542796134949,0.6120144724845886,0.4316917061805725,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7984914183616638,0.4893016219139099,0.4702251851558685,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6409000158309937,0.2487119734287262,1.157740354537964,285.0025939941406,284.95001220703125,300.45001220703125,296.1416320800781,298.0719909667969,297.19696044921875,285.0025634765625,1.0,0.7364593148231506,0.3576469123363495,0.3576469123363495,1.0,1.0,-3.6473793983459473,0.9762141704559326,2.671165227890014,0.1522235721349716,0.9714138507843018,0.9714138507843018,0.0,316.0803527832031,322.0,72077.203125,0.0,4737.27001953125,1.0,278.44384765625,282.9984130859375,299.12969970703125,303.77935791015625,293.1499938964844,293.1499938964844,278.1499938964844,33833.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734865188598633,1.0,0.0,0.0,3.781656503677368,3.781681537628174,9.542396810502396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.7548828125,0.0,1667.843994140625,1895.4371337890625,0.0,3155.51318359375,0.9323758482933044,1.0,0.0,3.0,1.0,0.0
18027420,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7447951436042786,0.3973695635795593,0.3651088774204254,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8665819764137268,0.6383399367332458,0.610428512096405,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.85526043176651,0.613706648349762,0.4332462847232818,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7963570356369019,0.4885191619396209,0.4699207246303558,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6393967866897583,0.2483493983745575,1.1575276851654053,284.8617248535156,284.95001220703125,300.3072814941406,296.0970764160156,298.02880859375,297.19244384765625,284.8621826171875,1.0,0.7378485798835754,0.3571069836616516,0.3571069836616516,1.0,1.0,-3.6465988159179688,0.9742711186408995,2.672327756881714,0.1496859490871429,0.8466998934745789,0.8466998934745789,0.0,319.3004150390625,325.0,72953.8359375,0.0,4755.1220703125,1.0,278.1563415527344,282.84002685546875,299.1183776855469,303.8941345214844,293.1499938964844,293.1499938964844,278.45001220703125,42394.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806521892547607,1.0,0.0,0.0,3.7221195697784415,3.722145318984986,9.244297416444168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.55859375,0.0,1663.6829833984375,1895.4371337890625,0.0,3222.6923828125,0.9287450909614564,1.0,0.0,3.0,1.0,0.0
18027480,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7447951436042786,0.3973695635795593,0.3651088774204254,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8665819764137268,0.6383399367332458,0.610428512096405,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.85526043176651,0.613706648349762,0.4332462847232818,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7963570356369019,0.4885191619396209,0.4699207246303558,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6393967866897583,0.2483493983745575,1.1575276851654053,284.8617248535156,284.95001220703125,300.3072814941406,296.0970764160156,298.02880859375,297.19244384765625,284.8621826171875,1.0,0.7378485798835754,0.3571069836616516,0.3571069836616516,1.0,1.0,-3.6465988159179688,0.9742711186408995,2.672327756881714,0.1496859490871429,0.8466998934745789,0.8466998934745789,0.0,319.3004150390625,325.0,72953.8359375,0.0,4755.1220703125,1.0,278.1563415527344,282.84002685546875,299.1183776855469,303.8941345214844,293.1499938964844,293.1499938964844,278.45001220703125,42394.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806521892547607,1.0,0.0,0.0,3.7221195697784415,3.722145318984986,9.244297416444168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.55859375,0.0,1663.6829833984375,1895.4371337890625,0.0,3222.6923828125,0.9287450909614564,1.0,0.0,3.0,1.0,0.0
18027540,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7429458498954773,0.3970197737216949,0.364583671092987,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8642774224281311,0.6375949382781982,0.6094875335693359,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8545581698417664,0.6164646148681641,0.4349532127380371,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.794443666934967,0.4884223043918609,0.4696603119373321,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6380305290222168,0.2483324259519577,1.1572259664535522,284.9972229003906,284.95001220703125,300.1687927246094,296.0524597167969,297.9927673339844,297.1958312988281,284.9972839355469,1.0,0.7391639947891235,0.3565670549869537,0.3565670549869537,1.0,1.0,-3.646195650100708,0.9725170135498048,2.673678636550904,0.145633265376091,0.9410454034805298,0.9410454034805298,0.0,322.15631103515625,328.0,71677.703125,0.0,4771.798828125,1.0,278.4435729980469,283.00213623046875,299.0396423339844,303.662109375,293.1499938964844,293.1499938964844,278.1499938964844,35228.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752266764640808,1.0,0.0,0.0,3.757150650024414,3.75717568397522,9.419124467058282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.220703125,0.0,1649.738525390625,1895.4371337890625,0.0,3171.832275390625,0.9284390211105348,1.0,0.0,3.0,1.0,0.0
18027600,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7429458498954773,0.3970197737216949,0.364583671092987,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8642774224281311,0.6375949382781982,0.6094875335693359,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8545581698417664,0.6164646148681641,0.4349532127380371,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.794443666934967,0.4884223043918609,0.4696603119373321,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6380305290222168,0.2483324259519577,1.1572259664535522,284.9972229003906,284.95001220703125,300.1687927246094,296.0524597167969,297.9927673339844,297.1958312988281,284.9972839355469,1.0,0.7391639947891235,0.3565670549869537,0.3565670549869537,1.0,1.0,-3.646195650100708,0.9725170135498048,2.673678636550904,0.145633265376091,0.9410454034805298,0.9410454034805298,0.0,322.15631103515625,328.0,71677.703125,0.0,4771.798828125,1.0,278.4435729980469,283.00213623046875,299.0396423339844,303.662109375,293.1499938964844,293.1499938964844,278.1499938964844,35228.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752266764640808,1.0,0.0,0.0,3.757150650024414,3.75717568397522,9.419124467058282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.220703125,0.0,1649.738525390625,1895.4371337890625,0.0,3171.832275390625,0.9284390211105348,1.0,0.0,3.0,1.0,0.0
18027660,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7409074306488037,0.3957997858524322,0.3639297187328338,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.861788272857666,0.6359481811523438,0.6084343194961548,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.853620171546936,0.6181954741477966,0.4365191757678985,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7923611998558044,0.48764568567276,0.4693433344364166,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6366000771522522,0.2480029612779617,1.1571050882339478,284.8692626953125,284.95001220703125,300.0356140136719,296.0082092285156,297.9527282714844,297.1917724609375,284.8699645996094,1.0,0.7405382394790649,0.3560165166854858,0.3560165166854858,1.0,1.0,-3.645505905151367,0.9706104397773744,2.6748952865600586,0.1421488523483276,0.8252180814743042,0.8252180814743042,0.0,325.3257751464844,331.0,72451.46875,0.0,4789.58251953125,1.0,278.15655517578125,282.856201171875,299.02838134765625,303.7706604003906,293.1499938964844,293.1499938964844,278.45001220703125,44678.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821902871131897,1.0,0.0,0.0,3.683601140975952,3.683627128601074,9.053958365257132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5068359375,0.0,1636.4024658203125,1895.4371337890625,0.0,3237.103759765625,0.9229397773742676,1.0,0.0,3.0,1.0,0.0
18027720,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7409074306488037,0.3957997858524322,0.3639297187328338,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.861788272857666,0.6359481811523438,0.6084343194961548,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.853620171546936,0.6181954741477966,0.4365191757678985,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7923611998558044,0.48764568567276,0.4693433344364166,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6366000771522522,0.2480029612779617,1.1571050882339478,284.8692626953125,284.95001220703125,300.0356140136719,296.0082092285156,297.9527282714844,297.1917724609375,284.8699645996094,1.0,0.7405382394790649,0.3560165166854858,0.3560165166854858,1.0,1.0,-3.645505905151367,0.9706104397773744,2.6748952865600586,0.1421488523483276,0.8252180814743042,0.8252180814743042,0.0,325.3257751464844,331.0,72451.46875,0.0,4789.58251953125,1.0,278.15655517578125,282.856201171875,299.02838134765625,303.7706604003906,293.1499938964844,293.1499938964844,278.45001220703125,44678.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821902871131897,1.0,0.0,0.0,3.683601140975952,3.683627128601074,9.053958365257132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5068359375,0.0,1636.4024658203125,1895.4371337890625,0.0,3237.103759765625,0.9229397773742676,1.0,0.0,3.0,1.0,0.0
18027780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7392358183860779,0.3954806625843048,0.3634405732154846,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8596778512001038,0.6351996064186096,0.6074996590614319,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8530900478363037,0.6209931969642639,0.438260018825531,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7906177639961243,0.4875592291355133,0.469097226858139,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.635396420955658,0.2480326741933822,1.1569960117340088,285.0011901855469,284.95001220703125,299.9088134765625,295.9647827148437,297.9201965332031,297.1954345703125,285.00128173828125,1.0,0.7418689727783203,0.3554660081863403,0.3554660081863403,1.0,1.0,-3.6454479694366455,0.9688389897346495,2.6766090393066406,0.1400302946567535,0.9211180806159972,0.9211180806159972,0.0,328.1347961425781,334.0,71226.1953125,0.0,4806.939453125,1.0,278.4433288574219,283.0140380859375,298.9511108398437,303.5423583984375,293.1499938964844,293.1499938964844,278.1499938964844,36069.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765667080879211,1.0,0.0,0.0,3.723490715026856,3.723515272140503,9.251109531760448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.9111328125,0.0,1617.008056640625,1895.4371337890625,0.0,3184.3974609375,0.9218488931655884,1.0,0.0,3.0,1.0,0.0
18027840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7392358183860779,0.3954806625843048,0.3634405732154846,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8596778512001038,0.6351996064186096,0.6074996590614319,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8530900478363037,0.6209931969642639,0.438260018825531,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7906177639961243,0.4875592291355133,0.469097226858139,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.635396420955658,0.2480326741933822,1.1569960117340088,285.0011901855469,284.95001220703125,299.9088134765625,295.9647827148437,297.9201965332031,297.1954345703125,285.00128173828125,1.0,0.7418689727783203,0.3554660081863403,0.3554660081863403,1.0,1.0,-3.6454479694366455,0.9688389897346495,2.6766090393066406,0.1400302946567535,0.9211180806159972,0.9211180806159972,0.0,328.1347961425781,334.0,71226.1953125,0.0,4806.939453125,1.0,278.4433288574219,283.0140380859375,298.9511108398437,303.5423583984375,293.1499938964844,293.1499938964844,278.1499938964844,36069.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765667080879211,1.0,0.0,0.0,3.723490715026856,3.723515272140503,9.251109531760448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.9111328125,0.0,1617.008056640625,1895.4371337890625,0.0,3184.3974609375,0.9218488931655884,1.0,0.0,3.0,1.0,0.0
18027900,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7385547161102295,0.3950155675411224,0.3633119165897369,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.858791708946228,0.6345236897468567,0.6071791052818298,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.852974534034729,0.6220142841339111,0.4392209351062774,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7899141311645508,0.4872972667217254,0.4691030979156494,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.634946882724762,0.247965857386589,1.1574167013168335,284.88348388671875,284.95001220703125,299.84814453125,295.9435119628906,297.90283203125,297.1947631835937,284.8802185058594,1.0,0.7426300048828125,0.3551907241344452,0.3551907241344452,1.0,1.0,-3.646584510803223,0.9682798981666564,2.678304672241211,0.1398657709360122,0.8410658836364746,0.8410658836364746,0.0,329.4937438964844,334.0,72182.4453125,0.0,4818.63916015625,1.0,278.1963806152344,282.876953125,298.9718322753906,303.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,40571.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817115426063538,1.0,0.0,0.0,3.693573951721192,3.693599224090576,9.103048910219512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.00390625,0.0,1616.805908203125,1895.4371337890625,0.0,3232.618408203125,0.9200926423072816,1.0,0.0,3.0,1.0,0.0
18027960,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7373629212379456,0.3942881822586059,0.3627946376800537,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8573756217956543,0.633540153503418,0.6064170002937317,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8523152470588684,0.6227480173110962,0.4398310482501983,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7886976599693298,0.4867824614048004,0.4687658250331878,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6341202259063721,0.2477406412363052,1.1569963693618774,284.87969970703125,284.95001220703125,299.7894592285156,295.922607421875,297.88409423828125,297.1915283203125,284.8804931640625,1.0,0.7432516813278198,0.3549277782440185,0.3549277782440185,1.0,1.0,-3.644874095916748,0.9668644666671752,2.678009510040283,0.1396152377128601,0.8145228028297424,0.8145228028297424,0.0,331.30224609375,337.0,71956.4921875,0.0,4825.02734375,1.0,278.1568298339844,282.8740539550781,298.94219970703125,303.6510009765625,293.1499938964844,293.1499938964844,278.45001220703125,45591.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834040760993958,1.0,0.0,0.0,3.64482045173645,3.644846200942993,8.864323035595589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.509765625,0.0,1599.0772705078125,1895.4371337890625,0.0,3248.4736328125,0.9155201315879822,1.0,0.0,3.0,1.0,0.0
18028020,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7357932329177856,0.3939599394798279,0.3623093962669372,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8553779721260071,0.6327413320541382,0.6054486632347107,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8518787622451782,0.6255379319190979,0.4415744841098785,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.787049412727356,0.4866657853126526,0.4685014188289642,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6330153942108154,0.2477858662605285,1.1569843292236328,285.0073547363281,284.95001220703125,299.6785583496094,295.88214111328125,297.8558044433594,297.1949157714844,285.0074462890625,1.0,0.7445905208587646,0.3544018566608429,0.3544018566608429,1.0,1.0,-3.644882917404175,0.9651100039482116,2.6797728538513184,0.1393651217222213,0.9129084944725036,0.9129084944725036,0.0,334.1241455078125,340.0,70786.6953125,0.0,4842.64892578125,1.0,278.44305419921875,283.02703857421875,298.8677673339844,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36110.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776299953460693,1.0,0.0,0.0,3.68985915184021,3.6898834705352783,9.084747603083088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.3544921875,0.0,1578.80029296875,1895.4371337890625,0.0,3194.3662109375,0.9143637418746948,1.0,0.0,3.0,1.0,0.0
18028080,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7357932329177856,0.3939599394798279,0.3623093962669372,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8553779721260071,0.6327413320541382,0.6054486632347107,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8518787622451782,0.6255379319190979,0.4415744841098785,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.787049412727356,0.4866657853126526,0.4685014188289642,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6330153942108154,0.2477858662605285,1.1569843292236328,285.0073547363281,284.95001220703125,299.6785583496094,295.88214111328125,297.8558044433594,297.1949157714844,285.0074462890625,1.0,0.7445905208587646,0.3544018566608429,0.3544018566608429,1.0,1.0,-3.644882917404175,0.9651100039482116,2.6797728538513184,0.1393651217222213,0.9129084944725036,0.9129084944725036,0.0,334.1241455078125,340.0,70786.6953125,0.0,4842.64892578125,1.0,278.44305419921875,283.02703857421875,298.8677673339844,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36110.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776299953460693,1.0,0.0,0.0,3.68985915184021,3.6898834705352783,9.084747603083088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.3544921875,0.0,1578.80029296875,1895.4371337890625,0.0,3194.3662109375,0.9143637418746948,1.0,0.0,3.0,1.0,0.0
18028140,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7339399456977844,0.3927484452724457,0.3616431653499603,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8530970215797424,0.6310217976570129,0.6043056845664978,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8511048555374146,0.6272662878036499,0.4431259334087372,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7851332426071167,0.4858456254005432,0.4681276679039001,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6317623257637024,0.2474918216466903,1.15698504447937,284.8870544433594,284.95001220703125,299.5771789550781,295.8438720703125,297.82452392578125,297.1907043457031,284.8876953125,1.0,0.7459625601768494,0.3538759350776672,0.3538759350776672,1.0,1.0,-3.6441378593444815,0.9631264805793762,2.681011199951172,0.1389224082231521,0.8118582367897034,0.8118582367897034,0.0,337.3235778808594,343.0,71529.5546875,0.0,4860.4375,1.0,278.1570739746094,282.8876037597656,298.8628845214844,303.5411682128906,293.1499938964844,293.1499938964844,278.45001220703125,45274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843927383422852,1.0,0.0,0.0,3.613213062286377,3.6132383346557617,8.711249392945319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.0302734375,0.0,1561.317138671875,1895.4371337890625,0.0,3257.732177734375,0.9082047939300536,1.0,0.0,3.0,1.0,0.0
18028200,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7339399456977844,0.3927484452724457,0.3616431653499603,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8530970215797424,0.6310217976570129,0.6043056845664978,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8511048555374146,0.6272662878036499,0.4431259334087372,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7851332426071167,0.4858456254005432,0.4681276679039001,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6317623257637024,0.2474918216466903,1.15698504447937,284.8870544433594,284.95001220703125,299.5771789550781,295.8438720703125,297.82452392578125,297.1907043457031,284.8876953125,1.0,0.7459625601768494,0.3538759350776672,0.3538759350776672,1.0,1.0,-3.6441378593444815,0.9631264805793762,2.681011199951172,0.1389224082231521,0.8118582367897034,0.8118582367897034,0.0,337.3235778808594,343.0,71529.5546875,0.0,4860.4375,1.0,278.1570739746094,282.8876037597656,298.8628845214844,303.5411682128906,293.1499938964844,293.1499938964844,278.45001220703125,45274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843927383422852,1.0,0.0,0.0,3.613213062286377,3.6132383346557617,8.711249392945319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.0302734375,0.0,1561.317138671875,1895.4371337890625,0.0,3257.732177734375,0.9082047939300536,1.0,0.0,3.0,1.0,0.0
18028260,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.732351541519165,0.3923838138580322,0.3611363768577575,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8510770201683044,0.630146324634552,0.603277325630188,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8506289124488831,0.630021333694458,0.4448521137237549,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7834488749504089,0.4856726229190826,0.4678203165531158,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6306452751159668,0.2475229501724243,1.156948447227478,285.0118408203125,284.95001220703125,299.48638916015625,295.8082275390625,297.8016052246094,297.1937255859375,285.01190185546875,1.0,0.7472816705703735,0.3533979952335357,0.3533979952335357,1.0,1.0,-3.643944025039673,0.9615120887756348,2.682431936264038,0.137611985206604,0.9119386672973632,0.9119386672973632,0.0,340.1662292480469,346.0,70397.0625,0.0,4877.60400390625,1.0,278.4428405761719,283.037353515625,298.7929992675781,303.325439453125,293.1499938964844,293.1499938964844,278.1499938964844,35656.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784556984901428,1.0,0.0,0.0,3.661168575286865,3.6611926555633545,8.944019782575197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.947265625,0.0,1543.048583984375,1895.4371337890625,0.0,3202.1064453125,0.9074102640151978,1.0,0.0,3.0,1.0,0.0
18028320,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.732351541519165,0.3923838138580322,0.3611363768577575,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8510770201683044,0.630146324634552,0.603277325630188,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8506289124488831,0.630021333694458,0.4448521137237549,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7834488749504089,0.4856726229190826,0.4678203165531158,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6306452751159668,0.2475229501724243,1.156948447227478,285.0118408203125,284.95001220703125,299.48638916015625,295.8082275390625,297.8016052246094,297.1937255859375,285.01190185546875,1.0,0.7472816705703735,0.3533979952335357,0.3533979952335357,1.0,1.0,-3.643944025039673,0.9615120887756348,2.682431936264038,0.137611985206604,0.9119386672973632,0.9119386672973632,0.0,340.1662292480469,346.0,70397.0625,0.0,4877.60400390625,1.0,278.4428405761719,283.037353515625,298.7929992675781,303.325439453125,293.1499938964844,293.1499938964844,278.1499938964844,35656.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784556984901428,1.0,0.0,0.0,3.661168575286865,3.6611926555633545,8.944019782575197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.947265625,0.0,1543.048583984375,1895.4371337890625,0.0,3202.1064453125,0.9074102640151978,1.0,0.0,3.0,1.0,0.0
18028380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7313545942306519,0.3916703760623932,0.3608558177947998,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8498116135597229,0.6291021108627319,0.6026912331581116,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8503232598304749,0.6311899423599243,0.4459781646728515,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7824040055274963,0.4851990640163421,0.4676975309848785,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6299853920936584,0.2473824769258499,1.157290816307068,284.8876037597656,284.95001220703125,299.4342956542969,295.7870178222656,297.78570556640625,297.1917419433594,284.88726806640625,1.0,0.7482055425643921,0.3530921041965484,0.3530921041965484,1.0,1.0,-3.644528865814209,0.9607117176055908,2.683817148208618,0.1366184949874878,0.8259769678115845,0.8259769678115845,0.0,342.045166015625,346.0,71309.0703125,0.0,4890.97412109375,1.0,278.1783752441406,282.89434814453125,298.8151550292969,303.5035400390625,293.1499938964844,293.1499938964844,278.1499938964844,42029.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884372353553772,1.0,0.0,0.0,3.616321086883545,3.616345882415772,8.726242981538235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.71875,0.0,1540.71484375,1895.4371337890625,0.0,3257.54150390625,0.9047764539718628,1.0,0.0,3.0,1.0,0.0
