time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7304772734642029,0.3911439478397369,0.3604473769664764,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8487772941589355,0.62836092710495,0.6020746231079102,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8498148918151855,0.6317136287689209,0.4463829100131988,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7814978361129761,0.4848025739192962,0.4674027562141418,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6293759346008301,0.2472147941589355,1.156907320022583,284.8905944824219,284.95001220703125,299.4072265625,295.77569580078125,297.7764587402344,297.1894226074219,284.89117431640625,1.0,0.7486268281936646,0.3529200255870819,0.3529200255870819,1.0,1.0,-3.64296817779541,0.9596804976463318,2.6832876205444336,0.1357771307229995,0.8132492899894714,0.8132492899894714,0.0,343.3768615722656,334.0,71174.4296875,0.0,4894.78759765625,1.0,278.15728759765625,282.8963928222656,298.7942810058594,303.44659423828125,293.1499938964844,293.1499938964844,278.45001220703125,44464.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851304650306702,1.0,0.0,0.0,3.588923931121826,3.588948965072632,8.594523706051405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.529296875,0.0,1528.5504150390625,1895.4371337890625,0.0,3264.639892578125,0.9018811583518982,1.0,0.0,3.0,1.0,0.0
18028500,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.730625331401825,0.3908284604549408,0.3598937094211578,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.848986804485321,0.627752959728241,0.6012161374092102,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.850786030292511,0.6329435706138611,0.4469850957393646,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7818286418914795,0.4845782220363617,0.4669564068317413,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6296413540840149,0.2471496909856796,1.1559280157089231,285.0008239746094,284.95001220703125,299.372314453125,295.7607421875,297.7669372558594,297.1897888183594,285.0034484863281,1.0,0.7474753260612488,0.3526810705661773,0.3526810705661773,1.0,1.0,-3.640275239944458,0.9580910205841064,2.682184219360352,0.1344460844993591,0.8851363658905029,0.8851363658905029,0.0,342.1010437011719,334.0,70141.1953125,0.0,4879.142578125,1.0,278.40057373046875,283.0273742675781,298.7369384765625,303.21112060546875,293.1499938964844,293.1499938964844,278.45001220703125,38487.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804285526275635,1.0,0.0,0.0,3.615297794342041,3.6153218746185294,8.721304425307608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3515625,0.0,1513.3377685546875,1895.4371337890625,0.0,3220.596435546875,0.9007859230041504,1.0,0.0,3.0,1.0,0.0
18028560,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.731848955154419,0.3907635509967804,0.3596526980400085,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8504221439361572,0.6274219751358032,0.6007036566734314,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.853019118309021,0.6344460844993591,0.4478805363178253,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7833536863327026,0.4845873117446899,0.4667711555957794,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6307721138000488,0.2472443878650665,1.155506610870361,285.012451171875,284.95001220703125,299.3407287597656,295.7467346191406,297.7601928710937,297.19256591796875,285.01239013671875,1.0,0.7458964586257935,0.3524550497531891,0.3524550497531891,1.0,1.0,-3.63971209526062,0.9572027325630188,2.682509422302246,0.1333078294992447,0.9125532507896424,0.9125532507896424,0.0,338.9481811523437,322.0,70035.7421875,0.0,4857.93896484375,1.0,278.4427795410156,283.0433349609375,298.7300720214844,303.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789544105529785,1.0,0.0,0.0,3.6378209590911865,3.6378448009490967,8.830310207486036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.87890625,0.0,1513.1455078125,1895.4371337890625,0.0,3206.781005859375,0.9015557765960692,1.0,0.0,3.0,1.0,0.0
18028620,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7346869707107544,0.3895903527736664,0.3585955798625946,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8539368510246277,0.6256369948387146,0.5990550518035889,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8581064939498901,0.6361738443374634,0.4491084814071655,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7870292663574219,0.4837375581264496,0.4659260511398315,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6335182189941406,0.2470003962516784,1.153623104095459,284.8887634277344,284.95001220703125,299.2879638671875,295.7218017578125,297.7427062988281,297.1891784667969,284.8892517089844,1.0,0.7414816617965698,0.3520030379295349,0.3520030379295349,1.0,1.0,-3.634661674499512,0.9542015194892884,2.680460214614868,0.1310270875692367,0.8119003772735596,0.8119003772735596,0.0,330.9729309082031,310.0,70781.25,0.0,4794.0087890625,1.0,278.1574401855469,282.9004821777344,298.7388916015625,303.3638916015625,293.1499938964844,293.1499938964844,278.45001220703125,44065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853381872177124,1.0,0.0,0.0,3.5662403106689453,3.5662648677825928,8.486223919135227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7138671875,0.0,1500.928466796875,1895.4371337890625,0.0,3266.5849609375,0.8964024186134338,1.0,0.0,3.0,1.0,0.0
18028680,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7346869707107544,0.3895903527736664,0.3585955798625946,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8539368510246277,0.6256369948387146,0.5990550518035889,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8581064939498901,0.6361738443374634,0.4491084814071655,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7870292663574219,0.4837375581264496,0.4659260511398315,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6335182189941406,0.2470003962516784,1.153623104095459,284.8887634277344,284.95001220703125,299.2879638671875,295.7218017578125,297.7427062988281,297.1891784667969,284.8892517089844,1.0,0.7414816617965698,0.3520030379295349,0.3520030379295349,1.0,1.0,-3.634661674499512,0.9542015194892884,2.680460214614868,0.1310270875692367,0.8119003772735596,0.8119003772735596,0.0,330.9729309082031,310.0,70781.25,0.0,4794.0087890625,1.0,278.1574401855469,282.9004821777344,298.7388916015625,303.3638916015625,293.1499938964844,293.1499938964844,278.45001220703125,44065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853381872177124,1.0,0.0,0.0,3.5662403106689453,3.5662648677825928,8.486223919135227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.7138671875,0.0,1500.928466796875,1895.4371337890625,0.0,3266.5849609375,0.8964024186134338,1.0,0.0,3.0,1.0,0.0
18028740,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7388400435447693,0.3893085718154907,0.3576730787754059,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8590149879455566,0.6247319579124451,0.5974858403205872,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8648896217346191,0.6389848589897156,0.4504887759685516,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7921810150146484,0.4835791885852813,0.4651171565055847,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6373299956321716,0.2471378743648529,1.1516029834747314,285.0101623535156,284.95001220703125,299.25,295.7013244628906,297.7348937988281,297.1935119628906,285.0101623535156,1.0,0.7361181974411011,0.3515510261058807,0.3515510261058807,1.0,1.0,-3.6299102306365967,0.9512933492660522,2.678616762161255,0.1288085728883743,0.909332811832428,0.909332811832428,0.0,320.7583923339844,298.0,69652.4296875,0.0,4717.234375,1.0,278.4424743652344,283.046630859375,298.6827087402344,303.1619567871094,293.1499938964844,293.1499938964844,278.1499938964844,34949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878715991973877,1.0,0.0,0.0,3.614956140518189,3.61497974395752,8.719656534594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1044921875,0.0,1486.7454833984375,1895.4371337890625,0.0,3204.54638671875,0.8962269425392151,1.0,0.0,3.0,1.0,0.0
18028800,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7388400435447693,0.3893085718154907,0.3576730787754059,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8590149879455566,0.6247319579124451,0.5974858403205872,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8648896217346191,0.6389848589897156,0.4504887759685516,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7921810150146484,0.4835791885852813,0.4651171565055847,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6373299956321716,0.2471378743648529,1.1516029834747314,285.0101623535156,284.95001220703125,299.25,295.7013244628906,297.7348937988281,297.1935119628906,285.0101623535156,1.0,0.7361181974411011,0.3515510261058807,0.3515510261058807,1.0,1.0,-3.6299102306365967,0.9512933492660522,2.678616762161255,0.1288085728883743,0.909332811832428,0.909332811832428,0.0,320.7583923339844,298.0,69652.4296875,0.0,4717.234375,1.0,278.4424743652344,283.046630859375,298.6827087402344,303.1619567871094,293.1499938964844,293.1499938964844,278.1499938964844,34949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878715991973877,1.0,0.0,0.0,3.614956140518189,3.61497974395752,8.719656534594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1044921875,0.0,1486.7454833984375,1895.4371337890625,0.0,3204.54638671875,0.8962269425392151,1.0,0.0,3.0,1.0,0.0
18028860,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7434748411178589,0.3882320821285248,0.3565937578678131,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8647521734237671,0.6229977011680603,0.5957660675048828,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.872356116771698,0.6407926678657532,0.4516874253749847,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7979322671890259,0.4827951192855835,0.4642177224159241,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6416869759559631,0.2470013350248336,1.149667501449585,284.8890686035156,284.95001220703125,299.22467041015625,295.68609619140625,297.7255859375,297.191162109375,284.8896179199219,1.0,0.7303341031074524,0.3511738181114197,0.3511738181114197,1.0,1.0,-3.624584436416626,0.9484228491783142,2.676161527633667,0.1272020787000656,0.8099097013473511,0.8099097013473511,0.0,309.9364624023437,286.0,70412.1484375,0.0,4635.265625,1.0,278.1576232910156,282.9056701660156,298.701416015625,303.2989807128906,293.1499938964844,293.1499938964844,278.45001220703125,43852.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847460150718689,1.0,0.0,0.0,3.543897151947021,3.54392147064209,8.380221743209404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.7080078125,0.0,1475.341552734375,1895.4371337890625,0.0,3261.040771484375,0.8912365436553955,1.0,0.0,3.0,1.0,0.0
18028920,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7434748411178589,0.3882320821285248,0.3565937578678131,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8647521734237671,0.6229977011680603,0.5957660675048828,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.872356116771698,0.6407926678657532,0.4516874253749847,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7979322671890259,0.4827951192855835,0.4642177224159241,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6416869759559631,0.2470013350248336,1.149667501449585,284.8890686035156,284.95001220703125,299.22467041015625,295.68609619140625,297.7255859375,297.191162109375,284.8896179199219,1.0,0.7303341031074524,0.3511738181114197,0.3511738181114197,1.0,1.0,-3.624584436416626,0.9484228491783142,2.676161527633667,0.1272020787000656,0.8099097013473511,0.8099097013473511,0.0,309.9364624023437,286.0,70412.1484375,0.0,4635.265625,1.0,278.1576232910156,282.9056701660156,298.701416015625,303.2989807128906,293.1499938964844,293.1499938964844,278.45001220703125,43852.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847460150718689,1.0,0.0,0.0,3.543897151947021,3.54392147064209,8.380221743209404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.7080078125,0.0,1475.341552734375,1895.4371337890625,0.0,3261.040771484375,0.8912365436553955,1.0,0.0,3.0,1.0,0.0
18028980,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7490490674972534,0.3880206346511841,0.3556864857673645,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8715624809265137,0.6221282482147217,0.5941780805587769,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8810255527496338,0.6436727643013,0.4530753791332245,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8046190738677979,0.4826871752738952,0.4634036719799042,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6468088030815125,0.2472264170646667,1.147793173789978,285.0109558105469,284.95001220703125,299.208740234375,295.67626953125,297.7242431640625,297.1960754394531,285.010986328125,1.0,0.72426438331604,0.350796639919281,0.350796639919281,1.0,1.0,-3.620007276535034,0.9458028078079224,2.6742043495178223,0.1254628449678421,0.9078860282897948,0.9078860282897948,0.0,298.2873229980469,274.0,69329.9609375,0.0,4550.509765625,1.0,278.4422912597656,283.0514831542969,298.65582275390625,303.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,34681.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777492642402649,1.0,0.0,0.0,3.594255447387696,3.594278573989868,8.620077665000281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7099609375,0.0,1462.3154296875,1895.4371337890625,0.0,3195.484130859375,0.8912749290466309,1.0,0.0,3.0,1.0,0.0
18029040,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7490490674972534,0.3880206346511841,0.3556864857673645,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8715624809265137,0.6221282482147217,0.5941780805587769,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8810255527496338,0.6436727643013,0.4530753791332245,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8046190738677979,0.4826871752738952,0.4634036719799042,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6468088030815125,0.2472264170646667,1.147793173789978,285.0109558105469,284.95001220703125,299.208740234375,295.67626953125,297.7242431640625,297.1960754394531,285.010986328125,1.0,0.72426438331604,0.350796639919281,0.350796639919281,1.0,1.0,-3.620007276535034,0.9458028078079224,2.6742043495178223,0.1254628449678421,0.9078860282897948,0.9078860282897948,0.0,298.2873229980469,274.0,69329.9609375,0.0,4550.509765625,1.0,278.4422912597656,283.0514831542969,298.65582275390625,303.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,34681.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777492642402649,1.0,0.0,0.0,3.594255447387696,3.594278573989868,8.620077665000281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7099609375,0.0,1462.3154296875,1895.4371337890625,0.0,3195.484130859375,0.8912749290466309,1.0,0.0,3.0,1.0,0.0
18029100,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7522072792053223,0.3876380324363708,0.3553434014320373,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8753883242607117,0.6214225888252258,0.5935248732566833,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8857911229133606,0.6447455286979675,0.4538571536540985,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8082970976829529,0.4824361503124237,0.4631212651729584,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6497285962104797,0.2472691684961319,1.1473199129104614,284.896728515625,284.95001220703125,299.2040710449219,295.6732788085937,297.7227783203125,297.1963195800781,284.8933410644531,1.0,0.721264123916626,0.3506080210208893,0.3506080210208893,1.0,1.0,-3.6188461780548096,0.944835603237152,2.6740105152130127,0.1248276457190513,0.8340873718261719,0.8340873718261719,0.0,292.3208923339844,274.0,70288.109375,0.0,4510.42138671875,1.0,278.1993713378906,282.91748046875,298.6958312988281,303.3193664550781,293.1499938964844,293.1499938964844,278.1499938964844,38808.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823543787002563,1.0,0.0,0.0,3.568662405014038,3.568686246871948,8.497755743519519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.6171875,0.0,1465.0927734375,1895.4371337890625,0.0,3238.64111328125,0.8902630805969238,1.0,0.0,3.0,1.0,0.0
18029160,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7549442052841187,0.3870109915733337,0.3546399772167206,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8787850737571716,0.6204320192337036,0.5924639701843262,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8901017904281616,0.6455374956130981,0.454294890165329,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8114753365516663,0.4819499850273132,0.4625197350978851,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6523538827896118,0.2471642047166824,1.1460644006729126,284.89093017578125,284.95001220703125,299.2015075683594,295.6714782714844,297.7200927734375,297.1941833496094,284.8915405273437,1.0,0.7181051969528198,0.350436121225357,0.350436121225357,1.0,1.0,-3.615020275115967,0.9430956840515136,2.671924591064453,0.1240107119083404,0.810296893119812,0.810296893119812,0.0,286.7426147460937,262.0,70123.3671875,0.0,4465.46240234375,1.0,278.1578063964844,282.9110412597656,298.6859436035156,303.26153564453125,293.1499938964844,293.1499938964844,278.45001220703125,43396.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883576512336731,1.0,0.0,0.0,3.525550365447998,3.525574445724488,8.293677069559635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.9794921875,0.0,1452.5244140625,1895.4371337890625,0.0,3250.08837890625,0.8866435289382935,1.0,0.0,3.0,1.0,0.0
18029220,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7618080973625183,0.3868423998355865,0.3537609577178955,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8870500326156616,0.6195804476737976,0.5908815264701843,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9003103971481323,0.648459792137146,0.4557013213634491,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8188664317131042,0.4818712174892425,0.4617215991020202,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6587002277374268,0.247445747256279,1.1443911790847778,285.0130310058594,284.95001220703125,299.2023010253906,295.6713256835937,297.72332763671875,297.19927978515625,285.0130920410156,1.0,0.711821973323822,0.3500923216342926,0.3500923216342926,1.0,1.0,-3.610767364501953,0.940683364868164,2.670083999633789,0.1224725395441055,0.9095922708511353,0.9095922708511353,0.0,274.7450866699219,250.0,69086.6328125,0.0,4379.86572265625,1.0,278.4421691894531,283.056396484375,298.64990234375,303.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,34244.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763833045959473,1.0,0.0,0.0,3.577733039855957,3.577755928039551,8.541008469364897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.369140625,0.0,1441.36669921875,1895.4371337890625,0.0,3182.677978515625,0.8870525360107422,1.0,0.0,3.0,1.0,0.0
18029280,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7618080973625183,0.3868423998355865,0.3537609577178955,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8870500326156616,0.6195804476737976,0.5908815264701843,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9003103971481323,0.648459792137146,0.4557013213634491,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8188664317131042,0.4818712174892425,0.4617215991020202,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6587002277374268,0.247445747256279,1.1443911790847778,285.0130310058594,284.95001220703125,299.2023010253906,295.6713256835937,297.72332763671875,297.19927978515625,285.0130920410156,1.0,0.711821973323822,0.3500923216342926,0.3500923216342926,1.0,1.0,-3.610767364501953,0.940683364868164,2.670083999633789,0.1224725395441055,0.9095922708511353,0.9095922708511353,0.0,274.7450866699219,250.0,69086.6328125,0.0,4379.86572265625,1.0,278.4421691894531,283.056396484375,298.64990234375,303.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,34244.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763833045959473,1.0,0.0,0.0,3.577733039855957,3.577755928039551,8.541008469364897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.369140625,0.0,1441.36669921875,1895.4371337890625,0.0,3182.677978515625,0.8870525360107422,1.0,0.0,3.0,1.0,0.0
18029340,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7690371870994568,0.3858729004859924,0.3527440428733825,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.895720362663269,0.6179026961326599,0.5891772508621216,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9112533926963806,0.6503533124923706,0.4569382667541504,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8264041543006897,0.4811596870422363,0.4608554244041443,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6655184030532837,0.2474313527345657,1.1428515911102295,284.89227294921875,284.95001220703125,299.2104797363281,295.6754150390625,297.72332763671875,297.1974792480469,284.8927917480469,1.0,0.7055293321609497,0.3497485518455505,0.3497485518455505,1.0,1.0,-3.606098175048828,0.9381320476531982,2.66796612739563,0.1211649104952812,0.8129127621650696,0.8129127621650696,0.0,263.0308837890625,238.0,69927.3125,0.0,4295.0703125,1.0,278.15789794921875,282.9146728515625,298.6893005371094,303.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,42659.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882129430770874,1.0,0.0,0.0,3.513162851333618,3.5131869316101074,8.235498398789787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.796875,0.0,1434.150146484375,1895.4371337890625,0.0,3236.533203125,0.8829976916313171,1.0,0.0,3.0,1.0,0.0
18029400,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7690371870994568,0.3858729004859924,0.3527440428733825,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.895720362663269,0.6179026961326599,0.5891772508621216,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9112533926963806,0.6503533124923706,0.4569382667541504,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8264041543006897,0.4811596870422363,0.4608554244041443,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6655184030532837,0.2474313527345657,1.1428515911102295,284.89227294921875,284.95001220703125,299.2104797363281,295.6754150390625,297.72332763671875,297.1974792480469,284.8927917480469,1.0,0.7055293321609497,0.3497485518455505,0.3497485518455505,1.0,1.0,-3.606098175048828,0.9381320476531982,2.66796612739563,0.1211649104952812,0.8129127621650696,0.8129127621650696,0.0,263.0308837890625,238.0,69927.3125,0.0,4295.0703125,1.0,278.15789794921875,282.9146728515625,298.6893005371094,303.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,42659.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882129430770874,1.0,0.0,0.0,3.513162851333618,3.5131869316101074,8.235498398789787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.796875,0.0,1434.150146484375,1895.4371337890625,0.0,3236.533203125,0.8829976916313171,1.0,0.0,3.0,1.0,0.0
18029460,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7774133086204529,0.385733038187027,0.3518932163715362,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9056158661842346,0.6170595288276672,0.5876049399375916,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9244789481163024,0.6533032655715942,0.4583641588687897,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8348754644393921,0.4810976684093475,0.4600739181041717,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6732918620109558,0.2477506846189499,1.14134418964386,285.0133361816406,284.95001220703125,299.225341796875,295.68328857421875,297.73028564453125,297.2025451660156,285.01373291015625,1.0,0.699146568775177,0.349446177482605,0.349446177482605,1.0,1.0,-3.6021344661712646,0.935937762260437,2.666196823120117,0.1198365911841392,0.9123989343643188,0.9123989343643188,0.0,250.949447631836,226.0,68920.3671875,0.0,4210.13037109375,1.0,278.44091796875,283.0587158203125,298.6619567871094,303.0849304199219,293.1499938964844,293.1499938964844,278.1499938964844,33845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748610615730286,1.0,0.0,0.0,3.565628290176392,3.5656511783599854,8.483311830786988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.1279296875,0.0,1425.5635986328125,1895.4371337890625,0.0,3168.40380859375,0.8838468194007874,1.0,0.0,3.0,1.0,0.0
18029520,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7774133086204529,0.385733038187027,0.3518932163715362,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9056158661842346,0.6170595288276672,0.5876049399375916,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9244789481163024,0.6533032655715942,0.4583641588687897,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8348754644393921,0.4810976684093475,0.4600739181041717,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6732918620109558,0.2477506846189499,1.14134418964386,285.0133361816406,284.95001220703125,299.225341796875,295.68328857421875,297.73028564453125,297.2025451660156,285.01373291015625,1.0,0.699146568775177,0.349446177482605,0.349446177482605,1.0,1.0,-3.6021344661712646,0.935937762260437,2.666196823120117,0.1198365911841392,0.9123989343643188,0.9123989343643188,0.0,250.949447631836,226.0,68920.3671875,0.0,4210.13037109375,1.0,278.44091796875,283.0587158203125,298.6619567871094,303.0849304199219,293.1499938964844,293.1499938964844,278.1499938964844,33845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748610615730286,1.0,0.0,0.0,3.565628290176392,3.5656511783599854,8.483311830786988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.1279296875,0.0,1425.5635986328125,1895.4371337890625,0.0,3168.40380859375,0.8838468194007874,1.0,0.0,3.0,1.0,0.0
18029580,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7839401364326477,0.3851109743118286,0.3512995541095733,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9137724041938782,0.6159294843673706,0.5865227580070496,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9347584247589112,0.6547390222549438,0.4593803882598877,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.841484010219574,0.4806563556194305,0.4595707058906555,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.679413914680481,0.247806504368782,1.1406280994415283,284.8901672363281,284.95001220703125,299.23980712890625,295.69110107421875,297.7328491210937,297.2015991210937,284.8902587890625,1.0,0.6946119070053101,0.3492284715175628,0.3492284715175628,1.0,1.0,-3.599883556365967,0.93453848361969,2.6653451919555664,0.1191366091370582,0.8258338570594788,0.8258338570594788,0.0,242.3505706787109,226.0,69872.4296875,0.0,4151.27392578125,1.0,278.17236328125,282.91534423828125,298.7128295898437,303.28631591796875,293.1499938964844,293.1499938964844,278.1499938964844,40344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803295493125916,1.0,0.0,0.0,3.522458553314209,3.52248215675354,8.279137659883418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.7421875,0.0,1427.2178955078125,1895.4371337890625,0.0,3219.6689453125,0.8820394277572632,1.0,0.0,3.0,1.0,0.0
18029640,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.786249577999115,0.3847933113574981,0.3508974611759186,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.916800320148468,0.6153987050056458,0.5859070420265198,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9384583830833436,0.6552147269248962,0.4596109688282013,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8438794612884521,0.480402797460556,0.4592188000679016,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6816244125366211,0.247770220041275,1.1399458646774292,284.892578125,284.95001220703125,299.2462463378906,295.694580078125,297.7332763671875,297.2001647949219,284.89306640625,1.0,0.6927715539932251,0.3491438031196594,0.3491438031196594,1.0,1.0,-3.597693681716919,0.9335901141166688,2.664103507995605,0.1187296733260154,0.8165079355239868,0.8165079355239868,0.0,239.2015686035156,214.0,69801.2109375,0.0,4126.14453125,1.0,278.1579284667969,282.91650390625,298.7082214355469,303.2577209472656,293.1499938964844,293.1499938964844,278.45001220703125,41922.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880512535572052,1.0,0.0,0.0,3.5055830478668213,3.5056066513061523,8.199999115277024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.1552734375,0.0,1420.914306640625,1895.4371337890625,0.0,3221.383544921875,0.8804019093513489,1.0,0.0,3.0,1.0,0.0
18029700,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7908378839492798,0.3846108913421631,0.3503016233444214,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.922840416431427,0.6148495078086853,0.5849303007125854,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9455658197402954,0.6565565466880798,0.4601539671421051,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8486035466194153,0.4802598655223846,0.4586741030216217,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6859349608421326,0.2478666454553604,1.1388497352600098,285.0016784667969,284.95001220703125,299.2587280273437,295.7013854980469,297.7370910644531,297.201416015625,285.004638671875,1.0,0.689480185508728,0.3489926159381866,0.3489926159381866,1.0,1.0,-3.594475030899048,0.9321144223213196,2.662360429763794,0.117974542081356,0.8878358006477356,0.8878358006477356,0.0,233.3690185546875,214.0,68848.5234375,0.0,4081.880126953125,1.0,278.3985595703125,283.04510498046875,298.6718444824219,303.04962158203125,293.1499938964844,293.1499938964844,278.45001220703125,36528.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752037286758423,1.0,0.0,0.0,3.5331196784973145,3.533142566680908,8.329328125000757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.06640625,0.0,1410.806884765625,1895.4371337890625,0.0,3171.616943359375,0.8801074624061584,1.0,0.0,3.0,1.0,0.0
18029760,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7964537739753723,0.3846746981143951,0.3500584661960602,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9301689267158508,0.6145733594894409,0.5843454003334045,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9537076950073242,0.6581847071647644,0.4610404670238495,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.854327917098999,0.4803512096405029,0.4584409296512604,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6910991072654724,0.2481177151203155,1.1385509967803955,285.01611328125,284.95001220703125,299.2724914550781,295.7088928222656,297.7432556152344,297.2052917480469,285.01617431640625,1.0,0.6863114237785339,0.3488531410694122,0.3488531410694122,1.0,1.0,-3.5939011573791504,0.9314885139465332,2.662412643432617,0.1174984574317932,0.9179319143295288,0.9179319143295288,0.0,227.113037109375,202.0,68812.3203125,0.0,4041.985595703125,1.0,278.44207763671875,283.0624694824219,298.6861877441406,303.09979248046875,293.1499938964844,293.1499938964844,278.1499938964844,33261.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731012940406799,1.0,0.0,0.0,3.558844566345215,3.558867216110229,8.451062285530497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.3486328125,0.0,1414.123291015625,1895.4371337890625,0.0,3151.900390625,0.8816387057304382,1.0,0.0,3.0,1.0,0.0
18029820,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8072828054428101,0.383763700723648,0.349094808101654,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9443607330322266,0.6129375100135803,0.5826744437217712,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9686622619628906,0.660112738609314,0.4623083174228668,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8657776713371277,0.4796732366085052,0.4576065242290497,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7012758255004883,0.2481676191091537,1.137297749519348,284.8919982910156,284.95001220703125,299.3034362792969,295.7257385253906,297.74853515625,297.2024841308594,284.8924865722656,1.0,0.6798692941665649,0.3485741913318634,0.3485741913318634,1.0,1.0,-3.58975601196289,0.9293076395988464,2.6604485511779785,0.116532526910305,0.8203705549240112,0.8203705549240112,0.0,215.3441162109375,190.0,69730.65625,0.0,3959.02880859375,1.0,278.1579895019531,282.9168701171875,298.7392883300781,303.28289794921875,293.1499938964844,293.1499938964844,278.45001220703125,41252.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787841200828552,1.0,0.0,0.0,3.5018675327301025,3.5018908977508545,8.182626061170595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4365234375,0.0,1412.2294921875,1895.4371337890625,0.0,3205.1845703125,0.8787364959716797,1.0,0.0,3.0,1.0,0.0
18029880,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8072828054428101,0.383763700723648,0.349094808101654,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9443607330322266,0.6129375100135803,0.5826744437217712,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9686622619628906,0.660112738609314,0.4623083174228668,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8657776713371277,0.4796732366085052,0.4576065242290497,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7012758255004883,0.2481676191091537,1.137297749519348,284.8919982910156,284.95001220703125,299.3034362792969,295.7257385253906,297.74853515625,297.2024841308594,284.8924865722656,1.0,0.6798692941665649,0.3485741913318634,0.3485741913318634,1.0,1.0,-3.58975601196289,0.9293076395988464,2.6604485511779785,0.116532526910305,0.8203705549240112,0.8203705549240112,0.0,215.3441162109375,190.0,69730.65625,0.0,3959.02880859375,1.0,278.1579895019531,282.9168701171875,298.7392883300781,303.28289794921875,293.1499938964844,293.1499938964844,278.45001220703125,41252.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787841200828552,1.0,0.0,0.0,3.5018675327301025,3.5018908977508545,8.182626061170595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4365234375,0.0,1412.2294921875,1895.4371337890625,0.0,3205.1845703125,0.8787364959716797,1.0,0.0,3.0,1.0,0.0
18029940,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8191577792167664,0.383665919303894,0.3482729494571686,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9599201083183287,0.612128734588623,0.5811284780502319,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9838643670082092,0.6631022691726685,0.4637470245361328,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.879253089427948,0.4796324968338012,0.4568371474742889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7126955986022949,0.248540312051773,1.136011004447937,285.0165100097656,284.95001220703125,299.33837890625,295.7447509765625,297.7607421875,297.20751953125,285.0166015625,1.0,0.6733384728431702,0.3482952117919922,0.3482952117919922,1.0,1.0,-3.5861549377441406,0.9273054003715516,2.6588494777679443,0.1153914928436279,0.9223477244377136,0.9223477244377136,0.0,203.25341796875,193.0,68754.5625,0.0,3875.70263671875,1.0,278.4419860839844,283.0634765625,298.7220458984375,303.131103515625,293.1499938964844,293.1499938964844,278.1499938964844,32882.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713361024856567,1.0,0.0,0.0,3.554960489273072,3.554983139038086,8.432626259491371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7607421875,0.0,1407.2613525390625,1895.4371337890625,0.0,3135.34375,0.8803079724311829,1.0,0.0,3.0,1.0,0.0
18030000,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8191577792167664,0.383665919303894,0.3482729494571686,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9599201083183287,0.612128734588623,0.5811284780502319,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9838643670082092,0.6631022691726685,0.4637470245361328,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.879253089427948,0.4796324968338012,0.4568371474742889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7126955986022949,0.248540312051773,1.136011004447937,285.0165100097656,284.95001220703125,299.33837890625,295.7447509765625,297.7607421875,297.20751953125,285.0166015625,1.0,0.6733384728431702,0.3482952117919922,0.3482952117919922,1.0,1.0,-3.5861549377441406,0.9273054003715516,2.6588494777679443,0.1153914928436279,0.9223477244377136,0.9223477244377136,0.0,203.25341796875,193.0,68754.5625,0.0,3875.70263671875,1.0,278.4419860839844,283.0634765625,298.7220458984375,303.131103515625,293.1499938964844,293.1499938964844,278.1499938964844,32882.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713361024856567,1.0,0.0,0.0,3.554960489273072,3.554983139038086,8.432626259491371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7607421875,0.0,1407.2613525390625,1895.4371337890625,0.0,3135.34375,0.8803079724311829,1.0,0.0,3.0,1.0,0.0
18030060,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8239238262176514,0.3827577531337738,0.3475750386714935,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.965912699699402,0.6105007529258728,0.5797374248504639,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9903254508972168,0.6650297045707703,0.4652189016342163,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8850718140602112,0.4789569079875946,0.4562781453132629,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7175174951553345,0.2486016601324081,1.136113166809082,284.89263916015625,284.95001220703125,299.3766784667969,295.7655334472656,297.767822265625,297.2044982910156,284.8931579589844,1.0,0.6710204482078552,0.3480182886123657,0.3480182886123657,1.0,1.0,-3.584869146347046,0.926014006137848,2.6588551998138428,0.1146544590592384,0.8253874182701111,0.8253874182701111,0.0,198.3899078369141,196.0,69739.7421875,0.0,3842.640625,1.0,278.1579895019531,282.9172058105469,298.77935791015625,303.32183837890625,293.1499938964844,293.1499938964844,278.45001220703125,40570.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770527243614197,1.0,0.0,0.0,3.5020976066589355,3.5021212100982666,8.18370210708963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0908203125,0.0,1407.5709228515625,1895.4371337890625,0.0,3188.954345703125,0.8779290914535522,1.0,0.0,3.0,1.0,0.0
18030120,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8239238262176514,0.3827577531337738,0.3475750386714935,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.965912699699402,0.6105007529258728,0.5797374248504639,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9903254508972168,0.6650297045707703,0.4652189016342163,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8850718140602112,0.4789569079875946,0.4562781453132629,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7175174951553345,0.2486016601324081,1.136113166809082,284.89263916015625,284.95001220703125,299.3766784667969,295.7655334472656,297.767822265625,297.2044982910156,284.8931579589844,1.0,0.6710204482078552,0.3480182886123657,0.3480182886123657,1.0,1.0,-3.584869146347046,0.926014006137848,2.6588551998138428,0.1146544590592384,0.8253874182701111,0.8253874182701111,0.0,198.3899078369141,196.0,69739.7421875,0.0,3842.640625,1.0,278.1579895019531,282.9172058105469,298.77935791015625,303.32183837890625,293.1499938964844,293.1499938964844,278.45001220703125,40570.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770527243614197,1.0,0.0,0.0,3.5020976066589355,3.5021212100982666,8.18370210708963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0908203125,0.0,1407.5709228515625,1895.4371337890625,0.0,3188.954345703125,0.8779290914535522,1.0,0.0,3.0,1.0,0.0
18030180,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8250536918640137,0.3825984001159668,0.3471072316169739,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.967126190662384,0.6096554398536682,0.5785831212997437,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9927769303321838,0.66798335313797,0.4669442772865295,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8865604996681213,0.4788734912872314,0.4558955132961273,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189472317695618,0.2489294856786728,1.1366713047027588,285.020751953125,284.95001220703125,299.41766357421875,295.7876281738281,297.7811584472656,297.2088623046875,285.0209655761719,1.0,0.6705241203308105,0.3477413356304168,0.3477413356304168,1.0,1.0,-3.585193634033203,0.9252267479896544,2.6599669456481934,0.1138684451580047,0.9312759041786194,0.9312759041786194,0.0,197.09678649902344,199.0,68821.453125,0.0,3835.56787109375,1.0,278.4420166015625,283.0660705566406,298.7655639648437,303.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,32331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697426319122314,1.0,0.0,0.0,3.5563669204711914,3.556389331817627,8.43929967686563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.087890625,0.0,1404.7288818359375,1895.4371337890625,0.0,3120.396484375,0.8799605369567871,1.0,0.0,3.0,1.0,0.0
18030240,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8250536918640137,0.3825984001159668,0.3471072316169739,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.967126190662384,0.6096554398536682,0.5785831212997437,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9927769303321838,0.66798335313797,0.4669442772865295,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8865604996681213,0.4788734912872314,0.4558955132961273,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189472317695618,0.2489294856786728,1.1366713047027588,285.020751953125,284.95001220703125,299.41766357421875,295.7876281738281,297.7811584472656,297.2088623046875,285.0209655761719,1.0,0.6705241203308105,0.3477413356304168,0.3477413356304168,1.0,1.0,-3.585193634033203,0.9252267479896544,2.6599669456481934,0.1138684451580047,0.9312759041786194,0.9312759041786194,0.0,197.09678649902344,199.0,68821.453125,0.0,3835.56787109375,1.0,278.4420166015625,283.0660705566406,298.7655639648437,303.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,32331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697426319122314,1.0,0.0,0.0,3.5563669204711914,3.556389331817627,8.43929967686563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.087890625,0.0,1404.7288818359375,1895.4371337890625,0.0,3120.396484375,0.8799605369567871,1.0,0.0,3.0,1.0,0.0
