time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8249688148498535,0.3822399973869324,0.3470092117786407,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9668833017349244,0.6089643836021423,0.5781747698783875,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9932990074157716,0.6690783500671387,0.4679246842861175,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8865212798118591,0.4786333739757538,0.4558586776256561,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7190998792648315,0.2490056306123733,1.137487292289734,284.9062194824219,284.95001220703125,299.43896484375,295.7990417480469,297.7861022949219,297.2084350585937,284.90216064453125,1.0,0.6707900166511536,0.3476028442382812,0.3476028442382812,1.0,1.0,-3.58670711517334,0.9252426624298096,2.6614644527435303,0.1137168407440185,0.8608646988868713,0.8608646988868713,0.0,197.1891632080078,199.0,69909.6015625,0.0,3839.984619140625,1.0,278.2001647949219,282.9297790527344,298.82098388671875,303.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,35459.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743273615837097,1.0,0.0,0.0,3.5421741008758545,3.542196989059448,8.372074375984084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.8388671875,0.0,1412.5606689453125,1895.4371337890625,0.0,3163.398681640625,0.8803327083587646,1.0,0.0,3.0,1.0,0.0
18030360,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8235586881637573,0.3815928697586059,0.3465475142002105,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9650803804397584,0.607958972454071,0.5773661732673645,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.99257093667984,0.6698291897773743,0.4685397744178772,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8850216269493103,0.4781211912631988,0.4555020034313202,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7181504964828491,0.2489023953676223,1.137502670288086,284.8935852050781,284.95001220703125,299.4606628417969,295.8106384277344,297.7887268066406,297.2048645019531,284.8940734863281,1.0,0.6710933446884155,0.3474438488483429,0.3474438488483429,1.0,1.0,-3.5855133533477783,0.9243648648262024,2.6611483097076416,0.1132745593786239,0.834354817867279,0.834354817867279,0.0,198.09274291992188,202.0,69875.2109375,0.0,3842.477783203125,1.0,278.1579895019531,282.915771484375,298.82574462890625,303.3767395019531,293.1499938964844,293.1499938964844,278.45001220703125,39548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756777048110962,1.0,0.0,0.0,3.5100669860839844,3.5100903511047363,8.220989684559754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.044921875,0.0,1408.5189208984375,1895.4371337890625,0.0,3176.0615234375,0.8784018754959106,1.0,0.0,3.0,1.0,0.0
18030420,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8213308453559875,0.3813425004482269,0.3461029827594757,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9620140194892884,0.6070366501808167,0.5762530565261841,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9916254878044128,0.6727064847946167,0.4702913463115692,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.882559597492218,0.4779573082923889,0.4551574289798736,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7165910005569458,0.2491418123245239,1.138209581375122,285.0228271484375,284.95001220703125,299.5050048828125,295.83416748046875,297.8021850585937,297.2083435058594,285.02301025390625,1.0,0.6721110939979553,0.3471257984638214,0.3471257984638214,1.0,1.0,-3.586172342300415,0.923547625541687,2.6626248359680176,0.1124064326286315,0.9419366717338562,0.9419366717338562,0.0,199.83526611328125,205.0,68953.1953125,0.0,3854.848876953125,1.0,278.44207763671875,283.06561279296875,298.8128662109375,303.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,31785.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685290217399597,1.0,0.0,0.0,3.5636239051818848,3.5636463165283203,8.473776347273088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.86328125,0.0,1408.3905029296875,1895.4371337890625,0.0,3109.011962890625,0.8809314370155334,1.0,0.0,3.0,1.0,0.0
18030480,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8213308453559875,0.3813425004482269,0.3461029827594757,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9620140194892884,0.6070366501808167,0.5762530565261841,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9916254878044128,0.6727064847946167,0.4702913463115692,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.882559597492218,0.4779573082923889,0.4551574289798736,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7165910005569458,0.2491418123245239,1.138209581375122,285.0228271484375,284.95001220703125,299.5050048828125,295.83416748046875,297.8021850585937,297.2083435058594,285.02301025390625,1.0,0.6721110939979553,0.3471257984638214,0.3471257984638214,1.0,1.0,-3.586172342300415,0.923547625541687,2.6626248359680176,0.1124064326286315,0.9419366717338562,0.9419366717338562,0.0,199.83526611328125,205.0,68953.1953125,0.0,3854.848876953125,1.0,278.44207763671875,283.06561279296875,298.8128662109375,303.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,31785.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685290217399597,1.0,0.0,0.0,3.5636239051818848,3.5636463165283203,8.473776347273088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.86328125,0.0,1408.3905029296875,1895.4371337890625,0.0,3109.011962890625,0.8809314370155334,1.0,0.0,3.0,1.0,0.0
18030540,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8181009888648987,0.3802642524242401,0.3455389738082886,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9576432108879088,0.6052750945091248,0.5750402808189392,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9896494150161744,0.6744752526283264,0.4718853235244751,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8790234923362732,0.4771363437175751,0.4547640085220337,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7142104506492615,0.249040886759758,1.1390068531036377,284.8915405273437,284.95001220703125,299.54998779296875,295.8578186035156,297.8096923828125,297.2037048339844,284.8918762207031,1.0,0.6734486818313599,0.3468077778816223,0.3468077778816223,1.0,1.0,-3.58644962310791,0.9226016402244568,2.6638479232788086,0.111752338707447,0.8424227237701416,0.8424227237701416,0.0,202.4344177246093,208.0,70043.0,0.0,3871.47412109375,1.0,278.1578369140625,282.9111328125,298.87335205078125,303.43524169921875,293.1499938964844,293.1499938964844,278.45001220703125,38738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745697736740112,1.0,0.0,0.0,3.5219969749450684,3.522020101547241,8.276967378151312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.189453125,0.0,1415.135009765625,1895.4371337890625,0.0,3165.67236328125,0.8800297379493713,1.0,0.0,3.0,1.0,0.0
18030600,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8181009888648987,0.3802642524242401,0.3455389738082886,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9576432108879088,0.6052750945091248,0.5750402808189392,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9896494150161744,0.6744752526283264,0.4718853235244751,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8790234923362732,0.4771363437175751,0.4547640085220337,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7142104506492615,0.249040886759758,1.1390068531036377,284.8915405273437,284.95001220703125,299.54998779296875,295.8578186035156,297.8096923828125,297.2037048339844,284.8918762207031,1.0,0.6734486818313599,0.3468077778816223,0.3468077778816223,1.0,1.0,-3.58644962310791,0.9226016402244568,2.6638479232788086,0.111752338707447,0.8424227237701416,0.8424227237701416,0.0,202.4344177246093,208.0,70043.0,0.0,3871.47412109375,1.0,278.1578369140625,282.9111328125,298.87335205078125,303.43524169921875,293.1499938964844,293.1499938964844,278.45001220703125,38738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745697736740112,1.0,0.0,0.0,3.5219969749450684,3.522020101547241,8.276967378151312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.189453125,0.0,1415.135009765625,1895.4371337890625,0.0,3165.67236328125,0.8800297379493713,1.0,0.0,3.0,1.0,0.0
18030660,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8149776458740234,0.3799583613872528,0.3450693786144256,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9533023238182068,0.6043016314506531,0.5739052891731262,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9877668023109436,0.6773021221160889,0.4736179113388061,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8755986094474792,0.4769188165664673,0.4543953537940979,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7117937207221985,0.2492211163043975,1.1395810842514038,285.0220031738281,284.95001220703125,299.5950012207031,295.88116455078125,297.82305908203125,297.2068176269531,285.02215576171875,1.0,0.6748387217521667,0.3465137183666229,0.3465137183666229,1.0,1.0,-3.586840867996216,0.9217752814292908,2.6650655269622803,0.1109375283122062,0.9497189521789552,0.9497189521789552,0.0,205.0249938964844,211.0,69098.0078125,0.0,3888.363037109375,1.0,278.4421691894531,283.0624389648437,298.8602294921875,303.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,31490.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867499053478241,1.0,0.0,0.0,3.573668956756592,3.573691368103028,8.521615768586344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.1953125,0.0,1416.859619140625,1895.4371337890625,0.0,3099.349609375,0.8828346133232117,1.0,0.0,3.0,1.0,0.0
18030720,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8149776458740234,0.3799583613872528,0.3450693786144256,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9533023238182068,0.6043016314506531,0.5739052891731262,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9877668023109436,0.6773021221160889,0.4736179113388061,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8755986094474792,0.4769188165664673,0.4543953537940979,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7117937207221985,0.2492211163043975,1.1395810842514038,285.0220031738281,284.95001220703125,299.5950012207031,295.88116455078125,297.82305908203125,297.2068176269531,285.02215576171875,1.0,0.6748387217521667,0.3465137183666229,0.3465137183666229,1.0,1.0,-3.586840867996216,0.9217752814292908,2.6650655269622803,0.1109375283122062,0.9497189521789552,0.9497189521789552,0.0,205.0249938964844,211.0,69098.0078125,0.0,3888.363037109375,1.0,278.4421691894531,283.0624389648437,298.8602294921875,303.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,31490.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867499053478241,1.0,0.0,0.0,3.573668956756592,3.573691368103028,8.521615768586344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.1953125,0.0,1416.859619140625,1895.4371337890625,0.0,3099.349609375,0.8828346133232117,1.0,0.0,3.0,1.0,0.0
18030780,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8122982382774353,0.3791102468967438,0.3447023332118988,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.949578821659088,0.6029204726219177,0.5730351805686951,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9860466122627258,0.6787300109863281,0.4749792218208313,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8727350234985352,0.4762826561927795,0.4541577696800232,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7097408175468445,0.2491418123245239,1.1403672695159912,284.8878479003906,284.95001220703125,299.63055419921875,295.8993835449219,297.82916259765625,297.2033996582031,284.8877868652344,1.0,0.6760883331298828,0.346278429031372,0.346278429031372,1.0,1.0,-3.587660789489746,0.9212618470191956,2.666398763656616,0.1105405688285827,0.8551957607269287,0.8551957607269287,0.0,207.32662963867188,211.0,70224.0703125,0.0,3904.561767578125,1.0,278.1664123535156,282.9060363769531,298.9212341308594,303.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,37344.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734490275382996,1.0,0.0,0.0,3.542612075805664,3.542635202407837,8.374145181733184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.8271484375,0.0,1426.704345703125,1895.4371337890625,0.0,3155.16162109375,0.8828305006027222,1.0,0.0,3.0,1.0,0.0
18030840,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8113210797309875,0.3788389563560486,0.3444859087467193,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.948279857635498,0.6025070548057556,0.5726789236068726,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.98532235622406,0.6790204048156738,0.4751944541931152,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8717195391654968,0.4760608077049255,0.4539843797683716,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7089621424674988,0.2490755468606948,1.14025616645813,284.8882141113281,284.95001220703125,299.63934326171875,295.9038391113281,297.8301696777344,297.201904296875,284.8885192871094,1.0,0.6763504147529602,0.3462196290493011,0.3462196290493011,1.0,1.0,-3.586889266967773,0.9208350777626038,2.6660542488098145,0.1103406995534896,0.8472104668617249,0.8472104668617249,0.0,208.05520629882807,214.0,70199.9140625,0.0,3907.047119140625,1.0,278.1577453613281,282.90557861328125,298.9197082519531,303.49273681640625,293.1499938964844,293.1499938964844,278.45001220703125,38381.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736022710800171,1.0,0.0,0.0,3.5339784622192383,3.5340018272399902,8.333378218594589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.2470703125,0.0,1425.133056640625,1895.4371337890625,0.0,3156.598876953125,0.8822386860847473,1.0,0.0,3.0,1.0,0.0
18030900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8091906905174255,0.3785310685634613,0.3440560400485992,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9454097747802734,0.6018555760383606,0.571900486946106,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9838274121284484,0.6802471876144409,0.4758612513542175,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8695141673088074,0.4758074879646301,0.4536278843879699,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7072482109069824,0.2490651756525039,1.1400753259658811,285.0008239746094,284.95001220703125,299.6610412597656,295.9147644042969,297.8354187011719,297.2018737792969,285.00445556640625,1.0,0.677010715007782,0.3460725843906402,0.3460725843906402,1.0,1.0,-3.585585832595825,0.9199637174606324,2.665621995925904,0.1098040491342544,0.9196146130561828,0.9196146130561828,0.0,209.6859130859375,214.0,69235.75,0.0,3913.699951171875,1.0,278.3992919921875,283.0378112792969,298.8875732421875,303.29034423828125,293.1499938964844,293.1499938964844,278.45001220703125,34225.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685396909713745,1.0,0.0,0.0,3.558323621749878,3.5583462715148926,8.448588459941675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.34765625,0.0,1420.60009765625,1895.4371337890625,0.0,3109.11181640625,0.8828737139701843,1.0,0.0,3.0,1.0,0.0
18030960,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8079511523246765,0.3784973919391632,0.3439890742301941,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9436036348342896,0.6015058159828186,0.5715230107307434,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.983198583126068,0.6818099021911621,0.4769018292427063,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8682074546813965,0.4758136570453644,0.4535931646823883,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7062886357307434,0.2492205053567886,1.1407002210617063,285.0198669433594,284.95001220703125,299.6823425292969,295.9253845214844,297.8428955078125,297.20489501953125,285.02001953125,1.0,0.67781001329422,0.3459334671497345,0.3459334671497345,1.0,1.0,-3.587008476257324,0.9199512004852296,2.6670572757720947,0.1095229387283325,0.9534635543823242,0.9534635543823242,0.0,210.871810913086,217.0,69232.375,0.0,3924.627197265625,1.0,278.4422607421875,283.0581970214844,298.9046936035156,303.3455505371094,293.1499938964844,293.1499938964844,278.1499938964844,31442.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666200637817383,1.0,0.0,0.0,3.584025621414185,3.58404803276062,8.571078637942264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.451171875,0.0,1427.5128173828125,1895.4371337890625,0.0,3091.103759765625,0.885106086730957,1.0,0.0,3.0,1.0,0.0
18031020,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8041503429412842,0.3773526549339294,0.3433874845504761,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9384692907333374,0.5996944904327393,0.5702853202819824,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9806528687477112,0.6834868788719177,0.4784571528434753,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8644275665283203,0.4749344289302826,0.4531669616699219,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7033982276916504,0.2490479797124862,1.141273021697998,284.8851623535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8490905761719,297.1999206542969,284.8854675292969,1.0,0.6793419122695923,0.345655232667923,0.345655232667923,1.0,1.0,-3.586854696273804,0.91899973154068,2.667854785919189,0.1089514046907424,0.8485272526741028,0.8485272526741028,0.0,214.0081329345703,220.0,70327.421875,0.0,3943.441162109375,1.0,278.1576843261719,282.9006042480469,298.961669921875,303.5444030761719,293.1499938964844,293.1499938964844,278.45001220703125,38414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727900981903076,1.0,0.0,0.0,3.544017553329468,3.54404091835022,8.380791314266389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.376953125,0.0,1435.968017578125,1895.4371337890625,0.0,3148.9814453125,0.8845024108886719,1.0,0.0,3.0,1.0,0.0
18031080,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8041503429412842,0.3773526549339294,0.3433874845504761,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9384692907333374,0.5996944904327393,0.5702853202819824,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9806528687477112,0.6834868788719177,0.4784571528434753,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8644275665283203,0.4749344289302826,0.4531669616699219,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7033982276916504,0.2490479797124862,1.141273021697998,284.8851623535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8490905761719,297.1999206542969,284.8854675292969,1.0,0.6793419122695923,0.345655232667923,0.345655232667923,1.0,1.0,-3.586854696273804,0.91899973154068,2.667854785919189,0.1089514046907424,0.8485272526741028,0.8485272526741028,0.0,214.0081329345703,220.0,70327.421875,0.0,3943.441162109375,1.0,278.1576843261719,282.9006042480469,298.961669921875,303.5444030761719,293.1499938964844,293.1499938964844,278.45001220703125,38414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727900981903076,1.0,0.0,0.0,3.544017553329468,3.54404091835022,8.380791314266389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.376953125,0.0,1435.968017578125,1895.4371337890625,0.0,3148.9814453125,0.8845024108886719,1.0,0.0,3.0,1.0,0.0
18031140,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8007475137710571,0.3769898116588592,0.342873066663742,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9337949752807616,0.5986794233322144,0.5691182613372803,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9784969687461852,0.6862468719482422,0.4801432192325592,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8610605597496033,0.4746705889701843,0.4527612030506134,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7007736563682556,0.2491726577281952,1.141628384590149,285.0174255371094,284.95001220703125,299.7616271972656,295.963623046875,297.8605651855469,297.2029113769531,285.0176086425781,1.0,0.6807971596717834,0.3453770279884338,0.3453770279884338,1.0,1.0,-3.586789131164551,0.9180866479873656,2.6687026023864746,0.1081322729587555,0.9535217881202698,0.9535217881202698,0.0,216.8744506835937,223.0,69339.5625,0.0,3960.85009765625,1.0,278.4423522949219,283.0540466308594,298.94366455078125,303.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,31585.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659188151359558,1.0,0.0,0.0,3.5928211212158203,3.592843770980835,8.613199042883934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.4541015625,0.0,1437.968994140625,1895.4371337890625,0.0,3084.525390625,0.8872542977333069,1.0,0.0,3.0,1.0,0.0
18031200,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8007475137710571,0.3769898116588592,0.342873066663742,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9337949752807616,0.5986794233322144,0.5691182613372803,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9784969687461852,0.6862468719482422,0.4801432192325592,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8610605597496033,0.4746705889701843,0.4527612030506134,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7007736563682556,0.2491726577281952,1.141628384590149,285.0174255371094,284.95001220703125,299.7616271972656,295.963623046875,297.8605651855469,297.2029113769531,285.0176086425781,1.0,0.6807971596717834,0.3453770279884338,0.3453770279884338,1.0,1.0,-3.586789131164551,0.9180866479873656,2.6687026023864746,0.1081322729587555,0.9535217881202698,0.9535217881202698,0.0,216.8744506835937,223.0,69339.5625,0.0,3960.85009765625,1.0,278.4423522949219,283.0540466308594,298.94366455078125,303.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,31585.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659188151359558,1.0,0.0,0.0,3.5928211212158203,3.592843770980835,8.613199042883934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.4541015625,0.0,1437.968994140625,1895.4371337890625,0.0,3084.525390625,0.8872542977333069,1.0,0.0,3.0,1.0,0.0
18031260,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7970364689826965,0.375823974609375,0.3422529995441437,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9287492632865906,0.5968552827835083,0.5678687691688538,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9759417176246644,0.687878429889679,0.4816704988479614,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8574689626693726,0.4737745225429535,0.4523201882839203,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.697971761226654,0.24898162484169,1.1421239376068115,284.88299560546875,284.95001220703125,299.79656982421875,295.9795227050781,297.8651428222656,297.1979064941406,284.8833312988281,1.0,0.682313859462738,0.345094233751297,0.345094233751297,1.0,1.0,-3.586454391479492,0.917066216468811,2.669388055801392,0.1075168177485466,0.847095787525177,0.847095787525177,0.0,220.03749084472656,226.0,70413.0703125,0.0,3979.356689453125,1.0,278.1576232910156,282.8968811035156,298.9962158203125,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38720.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721829652786255,1.0,0.0,0.0,3.55100965499878,3.5510332584381104,8.413892942371604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.330078125,0.0,1445.6009521484375,1895.4371337890625,0.0,3143.287109375,0.8864259123802185,1.0,0.0,3.0,1.0,0.0
18031320,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7970364689826965,0.375823974609375,0.3422529995441437,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9287492632865906,0.5968552827835083,0.5678687691688538,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9759417176246644,0.687878429889679,0.4816704988479614,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8574689626693726,0.4737745225429535,0.4523201882839203,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.697971761226654,0.24898162484169,1.1421239376068115,284.88299560546875,284.95001220703125,299.79656982421875,295.9795227050781,297.8651428222656,297.1979064941406,284.8833312988281,1.0,0.682313859462738,0.345094233751297,0.345094233751297,1.0,1.0,-3.586454391479492,0.917066216468811,2.669388055801392,0.1075168177485466,0.847095787525177,0.847095787525177,0.0,220.03749084472656,226.0,70413.0703125,0.0,3979.356689453125,1.0,278.1576232910156,282.8968811035156,298.9962158203125,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38720.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721829652786255,1.0,0.0,0.0,3.55100965499878,3.5510332584381104,8.413892942371604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.330078125,0.0,1445.6009521484375,1895.4371337890625,0.0,3143.287109375,0.8864259123802185,1.0,0.0,3.0,1.0,0.0
18031380,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7937529683113098,0.375441163778305,0.3417223989963531,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9242191314697266,0.5958275198936462,0.5666918754577637,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9738011956214904,0.6906017065048218,0.4833307266235351,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8542832732200623,0.4734960198402405,0.4519018530845642,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6954414248466492,0.2490915954113006,1.1424144506454468,285.0152893066406,284.95001220703125,299.8275146484375,295.9927673339844,297.87469482421875,297.2008972167969,285.01544189453125,1.0,0.6837497353553772,0.3448114395141601,0.3448114395141601,1.0,1.0,-3.586233377456665,0.9160916209220886,2.670141696929932,0.1066521033644676,0.950788915157318,0.950788915157318,0.0,222.9140625,229.0,69406.265625,0.0,3996.423583984375,1.0,278.4423828125,283.050537109375,298.9735107421875,303.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,31842.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654528260231018,1.0,0.0,0.0,3.599045753479004,3.5990686416625977,8.643070259495289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.419921875,0.0,1446.5389404296875,1895.4371337890625,0.0,3080.1533203125,0.8889589309692383,1.0,0.0,3.0,1.0,0.0
18031440,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7937529683113098,0.375441163778305,0.3417223989963531,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9242191314697266,0.5958275198936462,0.5666918754577637,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9738011956214904,0.6906017065048218,0.4833307266235351,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8542832732200623,0.4734960198402405,0.4519018530845642,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6954414248466492,0.2490915954113006,1.1424144506454468,285.0152893066406,284.95001220703125,299.8275146484375,295.9927673339844,297.87469482421875,297.2008972167969,285.01544189453125,1.0,0.6837497353553772,0.3448114395141601,0.3448114395141601,1.0,1.0,-3.586233377456665,0.9160916209220886,2.670141696929932,0.1066521033644676,0.950788915157318,0.950788915157318,0.0,222.9140625,229.0,69406.265625,0.0,3996.423583984375,1.0,278.4423828125,283.050537109375,298.9735107421875,303.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,31842.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654528260231018,1.0,0.0,0.0,3.599045753479004,3.5990686416625977,8.643070259495289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.419921875,0.0,1446.5389404296875,1895.4371337890625,0.0,3080.1533203125,0.8889589309692383,1.0,0.0,3.0,1.0,0.0
18031500,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7923976182937622,0.3749964237213135,0.3415918350219726,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9223002791404724,0.5950702428817749,0.5662676095962524,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9729890823364258,0.6915789842605591,0.4842780232429504,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8529714941978455,0.4731793403625488,0.4518411457538605,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944435834884644,0.2490782886743545,1.1430548429489136,284.8971862792969,284.95001220703125,299.8412780761719,295.9982604980469,297.8772277832031,297.20001220703125,284.892822265625,1.0,0.6845677495002747,0.3446700572967529,0.3446700572967529,1.0,1.0,-3.587409019470215,0.9159917831420898,2.671417236328125,0.1064459681510925,0.8756770491600037,0.8756770491600037,0.0,224.2632598876953,229.0,70503.421875,0.0,4007.734130859375,1.0,278.1991271972656,282.9105224609375,299.0225830078125,303.6563720703125,293.1499938964844,293.1499938964844,278.1499938964844,34895.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870256245136261,1.0,0.0,0.0,3.5864417552948,3.586465120315552,8.582639452470175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5556640625,0.0,1455.482421875,1895.4371337890625,0.0,3125.214111328125,0.8895454406738281,1.0,0.0,3.0,1.0,0.0
18031560,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.79018235206604,0.3742586970329284,0.3410862684249878,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.919392704963684,0.5939943194389343,0.5654321908950806,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9712669849395752,0.6921858787536621,0.4848273992538452,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8508909344673157,0.4725868701934814,0.4514476656913757,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.692750096321106,0.2488866001367569,1.1428462266921997,284.881591796875,284.95001220703125,299.853759765625,296.0029296875,297.87701416015625,297.19586181640625,284.8820495605469,1.0,0.6852430105209351,0.3445370197296142,0.3445370197296142,1.0,1.0,-3.585737705230713,0.9150474667549132,2.670690059661865,0.106026791036129,0.8435790538787842,0.8435790538787842,0.0,226.0806579589844,232.0,70445.2421875,0.0,4014.52783203125,1.0,278.1576232910156,282.89453125,299.0203857421875,303.6155090332031,293.1499938964844,293.1499938964844,278.45001220703125,39222.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718357682228088,1.0,0.0,0.0,3.5542311668396,3.5542550086975098,8.429167337453691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.685546875,0.0,1452.6904296875,1895.4371337890625,0.0,3140.03076171875,0.8877521753311157,1.0,0.0,3.0,1.0,0.0
18031620,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7870267033576965,0.3738552331924438,0.3405399918556213,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9151126146316528,0.592953085899353,0.5642459988594055,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.969152808189392,0.6948634386062622,0.4864565730094909,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8478807806968689,0.4722944498062134,0.4510184228420257,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6903221607208252,0.2489847391843795,1.1430881023406982,285.0134582519531,284.95001220703125,299.8746643066406,296.0096435546875,297.8840026855469,297.1988525390625,285.0136108398437,1.0,0.6866574287414551,0.3442709445953369,0.3442709445953369,1.0,1.0,-3.585377693176269,0.914084792137146,2.671292781829834,0.1051817834377288,0.9461243152618408,0.9461243152618408,0.0,228.9589385986328,235.0,69424.03125,0.0,4031.2373046875,1.0,278.4424133300781,283.04791259765625,298.9913635253906,303.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,32161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865290105342865,1.0,0.0,0.0,3.602034330368042,3.602057218551636,8.657430043967906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.87890625,0.0,1452.116943359375,1895.4371337890625,0.0,3078.626953125,0.8900107145309448,1.0,0.0,3.0,1.0,0.0
18031680,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7870267033576965,0.3738552331924438,0.3405399918556213,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9151126146316528,0.592953085899353,0.5642459988594055,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.969152808189392,0.6948634386062622,0.4864565730094909,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8478807806968689,0.4722944498062134,0.4510184228420257,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6903221607208252,0.2489847391843795,1.1430881023406982,285.0134582519531,284.95001220703125,299.8746643066406,296.0096435546875,297.8840026855469,297.1988525390625,285.0136108398437,1.0,0.6866574287414551,0.3442709445953369,0.3442709445953369,1.0,1.0,-3.585377693176269,0.914084792137146,2.671292781829834,0.1051817834377288,0.9461243152618408,0.9461243152618408,0.0,228.9589385986328,235.0,69424.03125,0.0,4031.2373046875,1.0,278.4424133300781,283.04791259765625,298.9913635253906,303.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,32161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865290105342865,1.0,0.0,0.0,3.602034330368042,3.602057218551636,8.657430043967906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.87890625,0.0,1452.116943359375,1895.4371337890625,0.0,3078.626953125,0.8900107145309448,1.0,0.0,3.0,1.0,0.0
18031740,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7835853695869446,0.3726516366004944,0.3398824632167816,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9106032848358154,0.5911060571670532,0.5629703998565674,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9666309356689452,0.6963868737220764,0.4879114627838135,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8446616530418396,0.4713697731494903,0.4505480527877807,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6877329349517822,0.248766154050827,1.1434590816497805,284.8812561035156,284.95001220703125,299.8895263671875,296.0125427246094,297.88330078125,297.1937561035156,284.8816833496094,1.0,0.6881260871887207,0.3440048694610595,0.3440048694610595,1.0,1.0,-3.5846939086914062,0.9130130410194396,2.671680927276612,0.1045441552996635,0.8389161825180054,0.8389161825180054,0.0,232.13336181640625,238.0,70424.546875,0.0,4048.89013671875,1.0,278.1575927734375,282.8936767578125,299.0306396484375,303.6267395019531,293.1499938964844,293.1499938964844,278.45001220703125,39788.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718453049659729,1.0,0.0,0.0,3.5538089275360107,3.553832769393921,8.427164175373036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.1826171875,0.0,1456.3582763671875,1895.4371337890625,0.0,3140.119873046875,0.8883583545684814,1.0,0.0,3.0,1.0,0.0
18031800,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7835853695869446,0.3726516366004944,0.3398824632167816,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9106032848358154,0.5911060571670532,0.5629703998565674,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9666309356689452,0.6963868737220764,0.4879114627838135,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8446616530418396,0.4713697731494903,0.4505480527877807,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6877329349517822,0.248766154050827,1.1434590816497805,284.8812561035156,284.95001220703125,299.8895263671875,296.0125427246094,297.88330078125,297.1937561035156,284.8816833496094,1.0,0.6881260871887207,0.3440048694610595,0.3440048694610595,1.0,1.0,-3.5846939086914062,0.9130130410194396,2.671680927276612,0.1045441552996635,0.8389161825180054,0.8389161825180054,0.0,232.13336181640625,238.0,70424.546875,0.0,4048.89013671875,1.0,278.1575927734375,282.8936767578125,299.0306396484375,303.6267395019531,293.1499938964844,293.1499938964844,278.45001220703125,39788.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718453049659729,1.0,0.0,0.0,3.5538089275360107,3.553832769393921,8.427164175373036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.1826171875,0.0,1456.3582763671875,1895.4371337890625,0.0,3140.119873046875,0.8883583545684814,1.0,0.0,3.0,1.0,0.0
18031860,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.780561089515686,0.3722275197505951,0.3393217027187347,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9066837430000304,0.5900503396987915,0.561775267124176,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9645501971244812,0.6990114450454712,0.4895063638687134,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8418140411376953,0.4710639715194702,0.4501091241836548,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.685408890247345,0.248853400349617,1.1436567306518557,285.0118103027344,284.95001220703125,299.8976745605469,296.01123046875,297.8870544433594,297.1966857910156,285.01190185546875,1.0,0.6895174384117126,0.3437730371952057,0.3437730371952057,1.0,1.0,-3.5841996669769287,0.9121167063713074,2.672082901000977,0.1037672534584999,0.9399648308753968,0.9399648308753968,0.0,235.0080108642578,241.0,69385.1015625,0.0,4065.218017578125,1.0,278.4424133300781,283.0461120605469,298.9939880371094,303.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,32521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655098676681519,1.0,0.0,0.0,3.6014087200164795,3.601431608200073,8.654422458675981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.5859375,0.0,1454.0970458984375,1895.4371337890625,0.0,3080.6884765625,0.8902971148490906,1.0,0.0,3.0,1.0,0.0
18031920,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.780561089515686,0.3722275197505951,0.3393217027187347,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9066837430000304,0.5900503396987915,0.561775267124176,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9645501971244812,0.6990114450454712,0.4895063638687134,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8418140411376953,0.4710639715194702,0.4501091241836548,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.685408890247345,0.248853400349617,1.1436567306518557,285.0118103027344,284.95001220703125,299.8976745605469,296.01123046875,297.8870544433594,297.1966857910156,285.01190185546875,1.0,0.6895174384117126,0.3437730371952057,0.3437730371952057,1.0,1.0,-3.5841996669769287,0.9121167063713074,2.672082901000977,0.1037672534584999,0.9399648308753968,0.9399648308753968,0.0,235.0080108642578,241.0,69385.1015625,0.0,4065.218017578125,1.0,278.4424133300781,283.0461120605469,298.9939880371094,303.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,32521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655098676681519,1.0,0.0,0.0,3.6014087200164795,3.601431608200073,8.654422458675981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.5859375,0.0,1454.0970458984375,1895.4371337890625,0.0,3080.6884765625,0.8902971148490906,1.0,0.0,3.0,1.0,0.0
18031980,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7777663469314575,0.3711731135845184,0.3387836813926697,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.903217911720276,0.5884395837783813,0.5607041716575623,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.962482213973999,0.700318455696106,0.4908081293106079,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8392231464385986,0.4702635705471039,0.4497365951538086,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6833195090293884,0.2486703246831894,1.144084095954895,284.8800354003906,284.95001220703125,299.8988037109375,296.0062561035156,297.88360595703125,297.1923828125,284.8804016113281,1.0,0.6908136606216431,0.3435690104961395,0.3435690104961395,1.0,1.0,-3.583906650543213,0.911364734172821,2.672541856765747,0.1033139526844024,0.8378280401229858,0.8378280401229858,0.0,237.73876953125,241.0,70371.421875,0.0,4081.16259765625,1.0,278.16192626953125,282.89312744140625,299.0291748046875,303.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,39828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721534013748169,1.0,0.0,0.0,3.555274248123169,3.555298089981079,8.434115557065525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.830078125,0.0,1458.21826171875,1895.4371337890625,0.0,3143.009521484375,0.8887085318565369,1.0,0.0,3.0,1.0,0.0
18032040,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772511839866638,0.3710038661956787,0.3386432230472564,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9026182889938354,0.5881896615028381,0.5604833960533142,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9620462656021118,0.7004683017730713,0.4909151494503021,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8387518525123596,0.4701254367828369,0.4496234059333801,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6829220652580261,0.2486226558685302,1.143970012664795,284.8812866210937,284.95001220703125,299.89849853515625,296.0052795410156,297.8827819824219,297.1914978027344,284.8817138671875,1.0,0.6909596920013428,0.3435412049293518,0.3435412049293518,1.0,1.0,-3.5833277702331543,0.9110985994338988,2.672229051589966,0.1031938418745994,0.8331301808357239,0.8331301808357239,0.0,238.18589782714844,244.0,70337.953125,0.0,4082.386474609375,1.0,278.1576232910156,282.8940124511719,299.0244140625,303.6178283691406,293.1499938964844,293.1499938964844,278.45001220703125,40444.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722742199897766,1.0,0.0,0.0,3.5491230487823486,3.549146890640259,8.404955451624119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.9453125,0.0,1456.1396484375,1895.4371337890625,0.0,3144.142822265625,0.8881319761276245,1.0,0.0,3.0,1.0,0.0
18032100,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7754153609275818,0.370651364326477,0.3381777107715606,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9004446864128113,0.5875118970870972,0.5596857070922852,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9605830311775208,0.7015883326530457,0.4915026426315307,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8370576500892639,0.4698423743247986,0.4492408335208893,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6814954876899719,0.2485804706811905,1.1436436176300049,284.9938049316406,284.95001220703125,299.8959350585937,296.00048828125,297.8818359375,297.19146728515625,284.99713134765625,1.0,0.6915780305862427,0.3434252738952636,0.3434252738952636,1.0,1.0,-3.581655979156494,0.9102190136909484,2.6714370250701904,0.1026732847094535,0.9033864736557008,0.9033864736557008,0.0,239.8434600830078,244.0,69335.390625,0.0,4088.16845703125,1.0,278.3996276855469,283.0264587402344,298.9770812988281,303.3966979980469,293.1499938964844,293.1499938964844,278.45001220703125,35832.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676134347915649,1.0,0.0,0.0,3.5728564262390137,3.5728795528411865,8.517740752722602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6171875,0.0,1447.79833984375,1895.4371337890625,0.0,3100.422607421875,0.888087809085846,1.0,0.0,3.0,1.0,0.0
