time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7743467092514038,0.3705533146858215,0.3380635678768158,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8990627527236938,0.5871133804321289,0.559274435043335,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9599883556365968,0.7030244469642639,0.4924655556678772,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.836040198802948,0.4698032438755035,0.4491729438304901,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6806933283805847,0.2486983090639114,1.14412522315979,285.0101013183594,284.95001220703125,299.8912658691406,295.9943542480469,297.8825378417969,297.1943359375,285.0101623535156,1.0,0.6923272609710693,0.3433161973953247,0.3433161973953247,1.0,1.0,-3.5826756954193115,0.9101796746253968,2.67249608039856,0.1023981869220733,0.932521104812622,0.932521104812622,0.0,241.06153869628903,247.0,69281.1015625,0.0,4098.2958984375,1.0,278.4424133300781,283.04510498046875,298.9782409667969,303.43377685546875,293.1499938964844,293.1499938964844,278.1499938964844,32903.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661909699440002,1.0,0.0,0.0,3.596879005432129,3.5969018936157227,8.632665640107007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.658203125,0.0,1452.03515625,1895.4371337890625,0.0,3087.077880859375,0.8897345662117004,1.0,0.0,3.0,1.0,0.0
18032220,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7711634039878845,0.3693079650402069,0.3373621106147766,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8952177166938782,0.5852364301681519,0.5579631328582764,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9575006365776062,0.704405665397644,0.493821382522583,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8331112861633301,0.4688504934310913,0.448670893907547,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6783040761947632,0.2484553903341293,1.1443787813186646,284.88153076171875,284.95001220703125,299.87530517578125,295.97802734375,297.8739624023437,297.1890563964844,284.8819885253906,1.0,0.6937409043312073,0.3430980443954468,0.3430980443954468,1.0,1.0,-3.581597328186035,0.9091443419456482,2.672452926635742,0.1018176302313804,0.8262746930122375,0.8262746930122375,0.0,244.242431640625,250.0,70176.6875,0.0,4114.92578125,1.0,278.1576843261719,282.8955078125,298.9983215332031,303.5845031738281,293.1499938964844,293.1499938964844,278.45001220703125,41176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732045888900757,1.0,0.0,0.0,3.539841651916504,3.539865493774414,8.361052437066974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.23046875,0.0,1451.5943603515625,1895.4371337890625,0.0,3152.868896484375,0.8869928121566772,1.0,0.0,3.0,1.0,0.0
18032280,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7711634039878845,0.3693079650402069,0.3373621106147766,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8952177166938782,0.5852364301681519,0.5579631328582764,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9575006365776062,0.704405665397644,0.493821382522583,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8331112861633301,0.4688504934310913,0.448670893907547,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6783040761947632,0.2484553903341293,1.1443787813186646,284.88153076171875,284.95001220703125,299.87530517578125,295.97802734375,297.8739624023437,297.1890563964844,284.8819885253906,1.0,0.6937409043312073,0.3430980443954468,0.3430980443954468,1.0,1.0,-3.581597328186035,0.9091443419456482,2.672452926635742,0.1018176302313804,0.8262746930122375,0.8262746930122375,0.0,244.242431640625,250.0,70176.6875,0.0,4114.92578125,1.0,278.1576843261719,282.8955078125,298.9983215332031,303.5845031738281,293.1499938964844,293.1499938964844,278.45001220703125,41176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732045888900757,1.0,0.0,0.0,3.539841651916504,3.539865493774414,8.361052437066974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.23046875,0.0,1451.5943603515625,1895.4371337890625,0.0,3152.868896484375,0.8869928121566772,1.0,0.0,3.0,1.0,0.0
18032340,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7683814764022827,0.3688307404518127,0.3367651402950287,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8917873501777649,0.5841384530067444,0.5567410588264465,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9554722309112548,0.7068856358528137,0.495324432849884,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8305196166038513,0.4685128331184387,0.4482109844684601,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6761721968650818,0.2485202252864837,1.1444963216781616,285.0079345703125,284.95001220703125,299.8500061035156,295.9559326171875,297.8690490722656,297.1917419433594,285.00799560546875,1.0,0.6950832009315491,0.3428798913955688,0.3428798913955688,1.0,1.0,-3.5807950496673584,0.9082047939300536,2.6725902557373047,0.1009997054934501,0.9235843420028688,0.9235843420028688,0.0,247.11338806152344,253.0,69102.0625,0.0,4130.39794921875,1.0,278.4422912597656,283.044677734375,298.9414367675781,303.3886108398437,293.1499938964844,293.1499938964844,278.1499938964844,33343.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674109578132629,1.0,0.0,0.0,3.587770462036133,3.5877935886383057,8.5890002310407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.859375,0.0,1445.4930419921875,1895.4371337890625,0.0,3098.523193359375,0.8882150650024414,1.0,0.0,3.0,1.0,0.0
18032400,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7683814764022827,0.3688307404518127,0.3367651402950287,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8917873501777649,0.5841384530067444,0.5567410588264465,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9554722309112548,0.7068856358528137,0.495324432849884,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8305196166038513,0.4685128331184387,0.4482109844684601,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6761721968650818,0.2485202252864837,1.1444963216781616,285.0079345703125,284.95001220703125,299.8500061035156,295.9559326171875,297.8690490722656,297.1917419433594,285.00799560546875,1.0,0.6950832009315491,0.3428798913955688,0.3428798913955688,1.0,1.0,-3.5807950496673584,0.9082047939300536,2.6725902557373047,0.1009997054934501,0.9235843420028688,0.9235843420028688,0.0,247.11338806152344,253.0,69102.0625,0.0,4130.39794921875,1.0,278.4422912597656,283.044677734375,298.9414367675781,303.3886108398437,293.1499938964844,293.1499938964844,278.1499938964844,33343.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674109578132629,1.0,0.0,0.0,3.587770462036133,3.5877935886383057,8.5890002310407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.859375,0.0,1445.4930419921875,1895.4371337890625,0.0,3098.523193359375,0.8882150650024414,1.0,0.0,3.0,1.0,0.0
18032460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.765104353427887,0.3673884570598602,0.335949957370758,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8878390192985535,0.58206707239151,0.5553138852119446,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9527498483657836,0.7080091834068298,0.4965514838695526,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8274953961372375,0.4673680663108825,0.4475978016853332,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6736420392990112,0.2480790913105011,1.1442257165908811,284.88134765625,284.95001220703125,299.8191223144531,295.93084716796875,297.855224609375,297.18463134765625,284.8818054199219,1.0,0.6964098811149597,0.3426571488380432,0.3426571488380432,1.0,1.0,-3.578524112701416,0.9067928791046144,2.6717312335968018,0.1003105491399765,0.8177742958068848,0.8177742958068848,0.0,250.4470672607422,256.0,69917.9453125,0.0,4144.8037109375,1.0,278.15777587890625,282.8978576660156,298.95123291015625,303.5237121582031,293.1499938964844,293.1499938964844,278.45001220703125,42042.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744690418243408,1.0,0.0,0.0,3.525028944015503,3.525053024291992,8.29122484446998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.8251953125,0.0,1442.1878662109375,1895.4371337890625,0.0,3164.727783203125,0.884809672832489,1.0,0.0,3.0,1.0,0.0
18032520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.765104353427887,0.3673884570598602,0.335949957370758,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8878390192985535,0.58206707239151,0.5553138852119446,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9527498483657836,0.7080091834068298,0.4965514838695526,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8274953961372375,0.4673680663108825,0.4475978016853332,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6736420392990112,0.2480790913105011,1.1442257165908811,284.88134765625,284.95001220703125,299.8191223144531,295.93084716796875,297.855224609375,297.18463134765625,284.8818054199219,1.0,0.6964098811149597,0.3426571488380432,0.3426571488380432,1.0,1.0,-3.578524112701416,0.9067928791046144,2.6717312335968018,0.1003105491399765,0.8177742958068848,0.8177742958068848,0.0,250.4470672607422,256.0,69917.9453125,0.0,4144.8037109375,1.0,278.15777587890625,282.8978576660156,298.95123291015625,303.5237121582031,293.1499938964844,293.1499938964844,278.45001220703125,42042.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744690418243408,1.0,0.0,0.0,3.525028944015503,3.525053024291992,8.29122484446998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.8251953125,0.0,1442.1878662109375,1895.4371337890625,0.0,3164.727783203125,0.884809672832489,1.0,0.0,3.0,1.0,0.0
18032580,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7618153691291809,0.3664823174476623,0.3350398540496826,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8838741779327393,0.580527663230896,0.5537568926811218,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9500182271003724,0.7099737524986267,0.4977626800537109,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8244000673294067,0.4665873646736145,0.4468006491661072,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6708746552467346,0.2476665079593658,1.1426035165786743,285.00274658203125,284.95001220703125,299.7869873046875,295.90594482421875,297.84527587890625,297.18316650390625,285.00262451171875,1.0,0.6974701285362244,0.3424344360828399,0.3424344360828399,1.0,1.0,-3.5740954875946045,0.9047356843948364,2.6693599224090576,0.0992025360465049,0.9101048707962036,0.9101048707962036,0.0,253.70278930664065,259.0,68783.3359375,0.0,4153.06201171875,1.0,278.442138671875,283.04351806640625,298.88970947265625,303.3179931640625,293.1499938964844,293.1499938964844,278.1499938964844,34002.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683209419250488,1.0,0.0,0.0,3.5720903873443604,3.572113275527954,8.514089131494984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.16796875,0.0,1433.575439453125,1895.4371337890625,0.0,3107.059814453125,0.8854890465736389,1.0,0.0,3.0,1.0,0.0
18032640,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7618153691291809,0.3664823174476623,0.3350398540496826,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8838741779327393,0.580527663230896,0.5537568926811218,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9500182271003724,0.7099737524986267,0.4977626800537109,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8244000673294067,0.4665873646736145,0.4468006491661072,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6708746552467346,0.2476665079593658,1.1426035165786743,285.00274658203125,284.95001220703125,299.7869873046875,295.90594482421875,297.84527587890625,297.18316650390625,285.00262451171875,1.0,0.6974701285362244,0.3424344360828399,0.3424344360828399,1.0,1.0,-3.5740954875946045,0.9047356843948364,2.6693599224090576,0.0992025360465049,0.9101048707962036,0.9101048707962036,0.0,253.70278930664065,259.0,68783.3359375,0.0,4153.06201171875,1.0,278.442138671875,283.04351806640625,298.88970947265625,303.3179931640625,293.1499938964844,293.1499938964844,278.1499938964844,34002.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683209419250488,1.0,0.0,0.0,3.5720903873443604,3.572113275527954,8.514089131494984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.16796875,0.0,1433.575439453125,1895.4371337890625,0.0,3107.059814453125,0.8854890465736389,1.0,0.0,3.0,1.0,0.0
18032700,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.760294497013092,0.3657131195068359,0.3346413075923919,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8820227384567261,0.5794432163238525,0.5530511140823364,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.948756992816925,0.7104469537734985,0.4983977675437927,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.822957456111908,0.4659435749053955,0.4464629292488098,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6695806980133057,0.2473095208406448,1.1418784856796265,284.88641357421875,284.95001220703125,299.7704772949219,295.8935241699219,297.8378295898437,297.1792907714844,284.8827514648437,1.0,0.6980082392692566,0.3423230648040771,0.3423230648040771,1.0,1.0,-3.5722596645355225,0.903817355632782,2.668442249298096,0.0987959280610084,0.8319279551506042,0.8319279551506042,0.0,255.2900238037109,259.0,69686.234375,0.0,4157.9169921875,1.0,278.1999206542969,282.9084167480469,298.9200744628906,303.5151672363281,293.1499938964844,293.1499938964844,278.1499938964844,38397.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733089566230774,1.0,0.0,0.0,3.5455901622772217,3.5456135272979736,8.388230412492703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.451171875,0.0,1437.50830078125,1895.4371337890625,0.0,3153.847900390625,0.8846307992935181,1.0,0.0,3.0,1.0,0.0
18032760,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7581137418746948,0.3646734356880188,0.3338693082332611,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8794847726821899,0.5780619382858276,0.551933765411377,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9466328620910645,0.7105480432510376,0.4986071288585663,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8209123611450195,0.4650331735610962,0.4457803666591644,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6677235960960388,0.2467605918645858,1.1401653289794922,284.87945556640625,284.95001220703125,299.7536926269531,295.88116455078125,297.8280639648437,297.17242431640625,284.88006591796875,1.0,0.6983628273010254,0.3422468304634094,0.3422468304634094,1.0,1.0,-3.567361831665039,0.9020738005638124,2.665288209915161,0.0982343554496765,0.803631603717804,0.803631603717804,0.0,257.2958679199219,262.0,69446.6484375,0.0,4157.271484375,1.0,278.1580505371094,282.90216064453125,298.8992004394531,303.4428405761719,293.1499938964844,293.1499938964844,278.45001220703125,43610.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874870240688324,1.0,0.0,0.0,3.498095989227295,3.498119831085205,8.16501028566563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.517578125,0.0,1425.21923828125,1895.4371337890625,0.0,3168.489990234375,0.8808777928352356,1.0,0.0,3.0,1.0,0.0
18032820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7547937035560608,0.3635383546352386,0.3327477276325226,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.875503659248352,0.5762670636177063,0.5501299500465393,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9436807632446288,0.7120550274848938,0.4995023012161255,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8177003264427185,0.4639852046966553,0.4447209239006042,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.664755642414093,0.2460458278656005,1.137087345123291,284.9968566894531,284.95001220703125,299.7193298339844,295.85650634765625,297.8161926269531,297.16900634765625,284.9969177246094,1.0,0.6990289092063904,0.3420943915843963,0.3420943915843963,1.0,1.0,-3.559934139251709,0.8993316292762756,2.660602569580078,0.0970916152000427,0.8907757997512817,0.8907757997512817,0.0,260.5000915527344,265.0,68287.4296875,0.0,4157.28955078125,1.0,278.44091796875,283.0447998046875,298.8388366699219,303.23486328125,293.1499938964844,293.1499938964844,278.75,35135.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683350682258606,1.0,0.0,0.0,3.5442402362823486,3.5442631244659424,8.38184462281788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.044921875,0.0,1412.3748779296875,1895.4371337890625,0.0,3107.192138671875,0.8806648254394531,1.0,0.0,3.0,1.0,0.0
18032880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7547937035560608,0.3635383546352386,0.3327477276325226,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.875503659248352,0.5762670636177063,0.5501299500465393,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9436807632446288,0.7120550274848938,0.4995023012161255,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8177003264427185,0.4639852046966553,0.4447209239006042,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.664755642414093,0.2460458278656005,1.137087345123291,284.9968566894531,284.95001220703125,299.7193298339844,295.85650634765625,297.8161926269531,297.16900634765625,284.9969177246094,1.0,0.6990289092063904,0.3420943915843963,0.3420943915843963,1.0,1.0,-3.559934139251709,0.8993316292762756,2.660602569580078,0.0970916152000427,0.8907757997512817,0.8907757997512817,0.0,260.5000915527344,265.0,68287.4296875,0.0,4157.28955078125,1.0,278.44091796875,283.0447998046875,298.8388366699219,303.23486328125,293.1499938964844,293.1499938964844,278.75,35135.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683350682258606,1.0,0.0,0.0,3.5442402362823486,3.5442631244659424,8.38184462281788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.044921875,0.0,1412.3748779296875,1895.4371337890625,0.0,3107.192138671875,0.8806648254394531,1.0,0.0,3.0,1.0,0.0
18032940,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7526211738586426,0.3629575073719024,0.3322244584560394,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8727421164512634,0.575108528137207,0.5490207672119141,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9421218633651732,0.7142419219017029,0.5009896755218506,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8155294060707092,0.4635023772716522,0.4442545473575592,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6627770662307739,0.2456948310136795,1.1356316804885864,285.1221618652344,284.95001220703125,299.6839904785156,295.8319702148437,297.8089294433594,297.171875,285.1223449707031,1.0,0.6999753713607788,0.3419419229030609,0.3419419229030609,1.0,1.0,-3.5574426651000977,0.8980892300605774,2.659353494644165,0.0963885188102722,1.0,1.0,0.0,263.0100402832031,268.0,67138.3984375,0.0,4166.0166015625,1.0,278.7416381835937,283.1965637207031,298.81475830078125,303.1245422363281,293.1499938964844,293.1499938964844,278.45001220703125,29211.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628729581832886,1.0,0.0,0.0,3.600822687149048,3.6008448600769043,8.651606435705617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.78125,0.0,1429.0303955078125,1895.4371337890625,0.0,3055.95263671875,0.8862045407295227,1.0,0.0,3.0,1.0,0.0
18033000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7526211738586426,0.3629575073719024,0.3322244584560394,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8727421164512634,0.575108528137207,0.5490207672119141,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9421218633651732,0.7142419219017029,0.5009896755218506,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8155294060707092,0.4635023772716522,0.4442545473575592,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6627770662307739,0.2456948310136795,1.1356316804885864,285.1221618652344,284.95001220703125,299.6839904785156,295.8319702148437,297.8089294433594,297.171875,285.1223449707031,1.0,0.6999753713607788,0.3419419229030609,0.3419419229030609,1.0,1.0,-3.5574426651000977,0.8980892300605774,2.659353494644165,0.0963885188102722,1.0,1.0,0.0,263.0100402832031,268.0,67138.3984375,0.0,4166.0166015625,1.0,278.7416381835937,283.1965637207031,298.81475830078125,303.1245422363281,293.1499938964844,293.1499938964844,278.45001220703125,29211.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628729581832886,1.0,0.0,0.0,3.600822687149048,3.6008448600769043,8.651606435705617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.78125,0.0,1429.0303955078125,1895.4371337890625,0.0,3055.95263671875,0.8862045407295227,1.0,0.0,3.0,1.0,0.0
18033060,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7492717504501343,0.3610242307186126,0.3310732543468475,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8687530159950256,0.5725513100624084,0.5472597479820251,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9389028549194336,0.7144631147384644,0.5017204284667969,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8122334480285645,0.4618708789348602,0.4432836771011352,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6598889231681824,0.2446876168251037,1.133041262626648,284.9365234375,284.95001220703125,299.64776611328125,295.8075561523437,297.7908630371094,297.16064453125,284.9349060058594,1.0,0.7007964849472046,0.3418585956096649,0.3418585956096649,1.0,1.0,-3.550550937652588,0.8957117795944214,2.654839277267456,0.0957835912704467,0.950958251953125,0.950958251953125,0.0,266.5017395019531,271.0,68426.0546875,0.0,4169.1162109375,1.0,278.45733642578125,282.9913330078125,298.8346862792969,303.30108642578125,293.1499938964844,293.1499938964844,278.1499938964844,31320.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871362566947937,1.0,0.0,0.0,3.609828472137451,3.609851360321045,8.694937037034833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.8740234375,0.0,1454.3026123046875,1895.4371337890625,0.0,3135.591796875,0.8906962275505066,1.0,0.0,3.0,1.0,0.0
18033120,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7492717504501343,0.3610242307186126,0.3310732543468475,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8687530159950256,0.5725513100624084,0.5472597479820251,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9389028549194336,0.7144631147384644,0.5017204284667969,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8122334480285645,0.4618708789348602,0.4432836771011352,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6598889231681824,0.2446876168251037,1.133041262626648,284.9365234375,284.95001220703125,299.64776611328125,295.8075561523437,297.7908630371094,297.16064453125,284.9349060058594,1.0,0.7007964849472046,0.3418585956096649,0.3418585956096649,1.0,1.0,-3.550550937652588,0.8957117795944214,2.654839277267456,0.0957835912704467,0.950958251953125,0.950958251953125,0.0,266.5017395019531,271.0,68426.0546875,0.0,4169.1162109375,1.0,278.45733642578125,282.9913330078125,298.8346862792969,303.30108642578125,293.1499938964844,293.1499938964844,278.1499938964844,31320.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871362566947937,1.0,0.0,0.0,3.609828472137451,3.609851360321045,8.694937037034833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.8740234375,0.0,1454.3026123046875,1895.4371337890625,0.0,3135.591796875,0.8906962275505066,1.0,0.0,3.0,1.0,0.0
18033180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.7451558113098145,0.3585715591907501,0.3292049169540405,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.864043116569519,0.5694568157196045,0.5447357892990112,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9344180822372437,0.7135085463523865,0.5013482570648193,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.808074414730072,0.4596316516399383,0.4415427446365356,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.6562612056732178,0.2432077527046203,1.127942442893982,284.7968444824219,284.95001220703125,299.61737060546875,295.7875671386719,297.7694396972656,297.1431579589844,284.7981872558594,1.0,0.7008572220802307,0.341790109872818,0.341790109872818,1.0,1.0,-3.536600351333618,0.89124596118927,2.6453545093536377,0.09456417709589,0.7996399998664856,0.7996399998664856,0.0,270.2121887207031,271.0,68976.4140625,0.0,4155.06201171875,1.0,278.1657409667969,282.8382873535156,298.8172607421875,303.3595886230469,293.1499938964844,293.1499938964844,278.1499938964844,43682.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776067495346069,1.0,0.0,0.0,3.526686191558838,3.5267105102539062,8.299022624669306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.5166015625,0.0,1455.7972412109375,1895.4371337890625,0.0,3194.14794921875,0.8870769739151001,1.0,0.0,3.0,1.0,0.0
18033240,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.744240939617157,0.3580788671970367,0.3287563025951385,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.862999439239502,0.5688152313232422,0.5441294312477112,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9334150552749634,0.7133691906929016,0.5012271404266357,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.807121753692627,0.4591608941555023,0.441106915473938,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.6554346680641174,0.2428762912750244,1.1265937089920044,284.8047180175781,284.95001220703125,299.6107177734375,295.78326416015625,297.76513671875,297.139892578125,284.8062744140625,1.0,0.7008038759231567,0.3417752385139465,0.3417752385139465,1.0,1.0,-3.533038377761841,0.8901152610778809,2.64292311668396,0.0942274704575538,0.7872294783592224,0.7872294783592224,0.0,271.0028991699219,274.0,68809.453125,0.0,4150.54052734375,1.0,278.1585693359375,282.8467102050781,298.8027648925781,303.3189392089844,293.1499938964844,293.1499938964844,278.45001220703125,45761.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774427771568298,1.0,0.0,0.0,3.505657911300659,3.5056822299957275,8.200349839171395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.85546875,0.0,1448.578857421875,1895.4371337890625,0.0,3192.611083984375,0.8851786851882935,1.0,0.0,3.0,1.0,0.0
18033300,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7421395778656006,0.3571371138095855,0.327722817659378,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8605644106864929,0.5674706697463989,0.5426616668701172,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.931243896484375,0.7136126756668091,0.5011523962020874,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8048708438873291,0.4582136869430542,0.4400634765625,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6534703373908997,0.2421467304229736,1.1231426000595093,284.9223937988281,284.95001220703125,299.5919494628906,295.7711181640625,297.7566833496094,297.1354064941406,284.9249572753906,1.0,0.7006679177284241,0.3417335748672485,0.3417335748672485,1.0,1.0,-3.5245249271392822,0.8873961567878723,2.637128591537476,0.0933291241526603,0.8371413350105286,0.8371413350105286,0.0,272.8320007324219,274.0,67647.78125,0.0,4139.40087890625,1.0,278.3979187011719,282.9844970703125,298.7406616210937,303.0635070800781,293.1499938964844,293.1499938964844,278.45001220703125,41434.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716303110122681,1.0,0.0,0.0,3.516824722290039,3.51684832572937,8.252674774666957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.435546875,0.0,1429.16552734375,1895.4371337890625,0.0,3138.103271484375,0.8825912475585938,1.0,0.0,3.0,1.0,0.0
18033360,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7407841682434082,0.3564752042293548,0.3271068036556244,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8589178919792175,0.5664353370666504,0.5416541695594788,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9300861358642578,0.7142046689987183,0.5015343427658081,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8033681511878967,0.4575419723987579,0.4394019246101379,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6521217226982117,0.2415961623191833,1.1206625699996948,284.939208984375,284.95001220703125,299.572998046875,295.759033203125,297.7509765625,297.13433837890625,284.9397277832031,1.0,0.7006658911705017,0.3417657017707824,0.3417657017707824,1.0,1.0,-3.51924729347229,0.8858781456947327,2.633369207382202,0.0929426923394203,0.8425099849700928,0.8425099849700928,0.0,274.1092224121094,277.0,67371.203125,0.0,4133.37255859375,1.0,278.4420471191406,283.0077819824219,298.733642578125,303.0740966796875,293.1499938964844,293.1499938964844,278.75,39353.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691689968109131,1.0,0.0,0.0,3.524879217147827,3.524902582168579,8.290519417641917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2509765625,0.0,1422.6036376953125,1895.4371337890625,0.0,3115.014892578125,0.8815003037452698,1.0,0.0,3.0,1.0,0.0
18033420,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7387360334396362,0.3555849194526672,0.3262987732887268,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.856342613697052,0.5648853778839111,0.540163516998291,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9286022782325744,0.7159151434898376,0.502692699432373,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8010831475257874,0.4566844999790191,0.4385630786418915,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6500799059867859,0.2408451586961746,1.117290735244751,285.0591735839844,284.95001220703125,299.53466796875,295.7348937988281,297.7432861328125,297.1371459960937,285.0586242675781,1.0,0.7009868621826172,0.3418299853801727,0.3418299853801727,1.0,1.0,-3.5128049850463867,0.8841208219528198,2.6286842823028564,0.0925900340080261,0.9721433520317078,0.9721433520317078,0.0,276.3019714355469,280.0,66238.9609375,0.0,4129.82763671875,1.0,278.74188232421875,283.15380859375,298.7128295898437,302.9630432128906,293.1499938964844,293.1499938964844,278.45001220703125,30621.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626717925071716,1.0,0.0,0.0,3.588334798812866,3.5883572101593018,8.591701998739154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.947265625,0.0,1426.0728759765625,1895.4371337890625,0.0,3054.065185546875,0.8851019740104675,1.0,0.0,3.0,1.0,0.0
18033480,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7387360334396362,0.3555849194526672,0.3262987732887268,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.856342613697052,0.5648853778839111,0.540163516998291,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9286022782325744,0.7159151434898376,0.502692699432373,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8010831475257874,0.4566844999790191,0.4385630786418915,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6500799059867859,0.2408451586961746,1.117290735244751,285.0591735839844,284.95001220703125,299.53466796875,295.7348937988281,297.7432861328125,297.1371459960937,285.0586242675781,1.0,0.7009868621826172,0.3418299853801727,0.3418299853801727,1.0,1.0,-3.5128049850463867,0.8841208219528198,2.6286842823028564,0.0925900340080261,0.9721433520317078,0.9721433520317078,0.0,276.3019714355469,280.0,66238.9609375,0.0,4129.82763671875,1.0,278.74188232421875,283.15380859375,298.7128295898437,302.9630432128906,293.1499938964844,293.1499938964844,278.45001220703125,30621.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626717925071716,1.0,0.0,0.0,3.588334798812866,3.5883572101593018,8.591701998739154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.947265625,0.0,1426.0728759765625,1895.4371337890625,0.0,3054.065185546875,0.8851019740104675,1.0,0.0,3.0,1.0,0.0
18033540,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7355779409408569,0.3533940315246582,0.324874073266983,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8526264429092407,0.5619997978210449,0.5380462408065796,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9254629611968994,0.715671181678772,0.5030675530433655,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7976799607276917,0.4547429382801056,0.4372583925724029,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6472504138946533,0.2395093888044357,1.1130738258361816,284.8943176269531,284.95001220703125,299.4958190917969,295.7108459472656,297.72528076171875,297.1265869140625,284.8936462402344,1.0,0.7012856006622314,0.3418942391872406,0.3418942391872406,1.0,1.0,-3.502368688583374,0.8811343908309937,2.621234178543091,0.0921470075845718,0.8640987873077393,0.8640987873077393,0.0,279.5634765625,283.0,67195.0703125,0.0,4122.32470703125,1.0,278.4575500488281,282.97222900390625,298.7343444824219,303.1241760253906,293.1499938964844,293.1499938964844,278.75,36856.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706445693969727,1.0,0.0,0.0,3.558471441268921,3.558494806289673,8.449291044598795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.5498046875,0.0,1439.947998046875,1895.4371337890625,0.0,3128.85693359375,0.8857946991920471,1.0,0.0,3.0,1.0,0.0
18033600,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7355779409408569,0.3533940315246582,0.324874073266983,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8526264429092407,0.5619997978210449,0.5380462408065796,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9254629611968994,0.715671181678772,0.5030675530433655,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7976799607276917,0.4547429382801056,0.4372583925724029,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6472504138946533,0.2395093888044357,1.1130738258361816,284.8943176269531,284.95001220703125,299.4958190917969,295.7108459472656,297.72528076171875,297.1265869140625,284.8936462402344,1.0,0.7012856006622314,0.3418942391872406,0.3418942391872406,1.0,1.0,-3.502368688583374,0.8811343908309937,2.621234178543091,0.0921470075845718,0.8640987873077393,0.8640987873077393,0.0,279.5634765625,283.0,67195.0703125,0.0,4122.32470703125,1.0,278.4575500488281,282.97222900390625,298.7343444824219,303.1241760253906,293.1499938964844,293.1499938964844,278.75,36856.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706445693969727,1.0,0.0,0.0,3.558471441268921,3.558494806289673,8.449291044598795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.5498046875,0.0,1439.947998046875,1895.4371337890625,0.0,3128.85693359375,0.8857946991920471,1.0,0.0,3.0,1.0,0.0
18033660,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7323174476623535,0.3517369031906128,0.3232757151126861,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.848820686340332,0.5596075057983398,0.5356791019439697,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9222410917282104,0.7162930965423584,0.5033147931098938,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7941182851791382,0.4531580209732055,0.4356949031352997,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6442386507987976,0.2382758855819702,1.10771381855011,285.01104736328125,284.95001220703125,299.4565124511719,295.6868591308594,297.7117004394531,297.1222229003906,285.010498046875,1.0,0.7013267278671265,0.3419129550457001,0.3419129550457001,1.0,1.0,-3.4895596504211426,0.8772954344749451,2.6122641563415527,0.0911038219928741,0.959199845790863,0.959199845790863,0.0,282.7804870605469,271.0,65914.71875,0.0,4108.4853515625,1.0,278.7424621582031,283.1166076660156,298.669189453125,302.91082763671875,293.1499938964844,293.1499938964844,278.45001220703125,31313.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641946315765381,1.0,0.0,0.0,3.6015625,3.6015853881835938,8.655162559989549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.638671875,0.0,1445.34423828125,1895.4371337890625,0.0,3068.3505859375,0.8888891935348511,1.0,0.0,3.0,1.0,0.0
18033720,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7323174476623535,0.3517369031906128,0.3232757151126861,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.848820686340332,0.5596075057983398,0.5356791019439697,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9222410917282104,0.7162930965423584,0.5033147931098938,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7941182851791382,0.4531580209732055,0.4356949031352997,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6442386507987976,0.2382758855819702,1.10771381855011,285.01104736328125,284.95001220703125,299.4565124511719,295.6868591308594,297.7117004394531,297.1222229003906,285.010498046875,1.0,0.7013267278671265,0.3419129550457001,0.3419129550457001,1.0,1.0,-3.4895596504211426,0.8772954344749451,2.6122641563415527,0.0911038219928741,0.959199845790863,0.959199845790863,0.0,282.7804870605469,271.0,65914.71875,0.0,4108.4853515625,1.0,278.7424621582031,283.1166076660156,298.669189453125,302.91082763671875,293.1499938964844,293.1499938964844,278.45001220703125,31313.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641946315765381,1.0,0.0,0.0,3.6015625,3.6015853881835938,8.655162559989549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.638671875,0.0,1445.34423828125,1895.4371337890625,0.0,3068.3505859375,0.8888891935348511,1.0,0.0,3.0,1.0,0.0
18033780,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.732507050037384,0.349281370639801,0.3212735950946808,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8493109941482544,0.5563676357269287,0.5328713059425354,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9246371984481812,0.7156330347061157,0.5031238198280334,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7948099374771118,0.4508817791938782,0.4337317645549774,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6443920731544495,0.236652672290802,1.1007360219955444,284.8571472167969,284.95001220703125,299.4169006347656,295.6629638671875,297.69207763671875,297.110107421875,284.857177734375,1.0,0.6971559524536133,0.3419316411018371,0.3419316411018371,1.0,1.0,-3.472806215286255,0.8722327351570129,2.6005735397338867,0.0900098532438278,0.8283111453056335,0.8283111453056335,0.0,279.18017578125,259.0,66596.2734375,0.0,4044.139892578125,1.0,278.45758056640625,282.94873046875,298.6817932128906,303.037841796875,293.1499938964844,293.1499938964844,278.75,40538.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710060715675354,1.0,0.0,0.0,3.543963670730591,3.543987512588501,8.380536655749893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.6796875,0.0,1451.3389892578125,1895.4371337890625,0.0,3132.248291015625,0.8870625495910645,1.0,0.0,3.0,1.0,0.0
18033840,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.732507050037384,0.349281370639801,0.3212735950946808,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8493109941482544,0.5563676357269287,0.5328713059425354,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9246371984481812,0.7156330347061157,0.5031238198280334,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7948099374771118,0.4508817791938782,0.4337317645549774,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6443920731544495,0.236652672290802,1.1007360219955444,284.8571472167969,284.95001220703125,299.4169006347656,295.6629638671875,297.69207763671875,297.110107421875,284.857177734375,1.0,0.6971559524536133,0.3419316411018371,0.3419316411018371,1.0,1.0,-3.472806215286255,0.8722327351570129,2.6005735397338867,0.0900098532438278,0.8283111453056335,0.8283111453056335,0.0,279.18017578125,259.0,66596.2734375,0.0,4044.139892578125,1.0,278.45758056640625,282.94873046875,298.6817932128906,303.037841796875,293.1499938964844,293.1499938964844,278.75,40538.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710060715675354,1.0,0.0,0.0,3.543963670730591,3.543987512588501,8.380536655749893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.6796875,0.0,1451.3389892578125,1895.4371337890625,0.0,3132.248291015625,0.8870625495910645,1.0,0.0,3.0,1.0,0.0
18033900,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7333115339279175,0.3483108580112457,0.3200822472572326,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8504592180252075,0.5549823641777039,0.5312333703041077,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9270567893981934,0.7157028317451477,0.5028389692306519,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7960389256477356,0.4499199390411377,0.4325307607650757,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6450908780097961,0.2359075844287872,1.0964046716690063,284.9661560058594,284.95001220703125,299.39697265625,295.6510314941406,297.68426513671875,297.1068115234375,284.96923828125,1.0,0.6941733956336975,0.3419409990310669,0.3419409990310669,1.0,1.0,-3.4624009132385254,0.8690869808197021,2.5933139324188232,0.0891488417983055,0.8874621391296387,0.8874621391296387,0.0,275.8085021972656,259.0,65429.98046875,0.0,3997.75439453125,1.0,278.6993713378906,283.0809326171875,298.6229248046875,302.79718017578125,293.1499938964844,293.1499938964844,278.75,36857.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656589984893799,1.0,0.0,0.0,3.560076713562012,3.560100078582764,8.456915452370595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.068359375,0.0,1441.661865234375,1895.4371337890625,0.0,3082.08740234375,0.8864738345146179,1.0,0.0,3.0,1.0,0.0
18033960,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7350831031799316,0.3476096391677856,0.3192254602909088,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.852684497833252,0.5538805723190308,0.529954195022583,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9309263825416564,0.716117799282074,0.5029387474060059,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7983341813087463,0.4492077827453613,0.4316218495368957,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6466029286384583,0.2353246361017227,1.0927635431289673,284.9768981933594,284.95001220703125,299.37701416015625,295.6391296386719,297.6790466308594,297.106689453125,284.9765014648437,1.0,0.6909605860710144,0.3420421779155731,0.3420421779155731,1.0,1.0,-3.454475164413452,0.8669639825820923,2.5875110626220703,0.0887640640139579,0.9027736783027648,0.9027736783027648,0.0,271.3432006835937,247.0,65206.0546875,0.0,3951.398681640625,1.0,278.74224853515625,283.0970153808594,298.616455078125,302.81396484375,293.1499938964844,293.1499938964844,278.45001220703125,34484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634700179100037,1.0,0.0,0.0,3.578251600265503,3.578274726867676,8.543484568690474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.341796875,0.0,1443.686767578125,1895.4371337890625,0.0,3061.552978515625,0.8874325156211853,1.0,0.0,3.0,1.0,0.0
