time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7388089299201965,0.3452924489974975,0.3170744478702545,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8575134873390198,0.5507149696350098,0.5269224047660828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9389868974685668,0.7154935002326965,0.502548336982727,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8032717704772949,0.4470007419586181,0.4294372498989105,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.649945080280304,0.2337437868118286,1.084682822227478,284.8558044433594,284.95001220703125,299.3370056152344,295.6153259277344,297.6614990234375,297.0971069335937,284.8566589355469,1.0,0.6837606430053711,0.3422445058822632,0.3422445058822632,1.0,1.0,-3.4354350566864014,0.8617639541625977,2.573671102523804,0.0879708752036094,0.7798740267753601,0.7798740267753601,0.0,261.768798828125,235.0,65559.15625,0.0,3847.583251953125,1.0,278.4580383300781,282.963134765625,298.6286926269531,302.9200744628906,293.1499938964844,293.1499938964844,278.75,46990.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692808747291565,1.0,0.0,0.0,3.47670841217041,3.4767327308654785,8.065472911766847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4072265625,0.0,1427.1102294921875,1895.4371337890625,0.0,3116.06494140625,0.8804794549942017,1.0,0.0,3.0,1.0,0.0
18034080,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7388089299201965,0.3452924489974975,0.3170744478702545,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8575134873390198,0.5507149696350098,0.5269224047660828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9389868974685668,0.7154935002326965,0.502548336982727,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8032717704772949,0.4470007419586181,0.4294372498989105,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.649945080280304,0.2337437868118286,1.084682822227478,284.8558044433594,284.95001220703125,299.3370056152344,295.6153259277344,297.6614990234375,297.0971069335937,284.8566589355469,1.0,0.6837606430053711,0.3422445058822632,0.3422445058822632,1.0,1.0,-3.4354350566864014,0.8617639541625977,2.573671102523804,0.0879708752036094,0.7798740267753601,0.7798740267753601,0.0,261.768798828125,235.0,65559.15625,0.0,3847.583251953125,1.0,278.4580383300781,282.963134765625,298.6286926269531,302.9200744628906,293.1499938964844,293.1499938964844,278.75,46990.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692808747291565,1.0,0.0,0.0,3.47670841217041,3.4767327308654785,8.065472911766847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4072265625,0.0,1427.1102294921875,1895.4371337890625,0.0,3116.06494140625,0.8804794549942017,1.0,0.0,3.0,1.0,0.0
18034140,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7438719272613525,0.3437650501728058,0.3150784969329834,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8639365434646606,0.548339307308197,0.5240236520767212,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9488739967346193,0.7160325050354004,0.5023524761199951,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8096040487289429,0.4454393088817596,0.4273386001586914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6544455289840698,0.2325065732002258,1.076591730117798,284.9738464355469,284.95001220703125,299.2969055175781,295.5915832519531,297.65045166015625,297.0961608886719,284.9739990234375,1.0,0.6759525537490845,0.3424468636512756,0.3424468636512756,1.0,1.0,-3.4170477390289307,0.8567630648612976,2.5602846145629883,0.0870074331760406,0.8523134589195251,0.8523134589195251,0.0,250.8288726806641,223.0,64227.98046875,0.0,3738.469970703125,1.0,278.7406921386719,283.1087646484375,298.5664367675781,302.7001342773437,293.1499938964844,293.1499938964844,279.04998779296875,38291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610717058181763,1.0,0.0,0.0,3.5131595134735107,3.513182640075684,8.235483051066694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.9345703125,0.0,1402.6893310546875,1895.4371337890625,0.0,3039.056640625,0.8776364922523499,1.0,0.0,3.0,1.0,0.0
18034200,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7438719272613525,0.3437650501728058,0.3150784969329834,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8639365434646606,0.548339307308197,0.5240236520767212,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9488739967346193,0.7160325050354004,0.5023524761199951,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8096040487289429,0.4454393088817596,0.4273386001586914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6544455289840698,0.2325065732002258,1.076591730117798,284.9738464355469,284.95001220703125,299.2969055175781,295.5915832519531,297.65045166015625,297.0961608886719,284.9739990234375,1.0,0.6759525537490845,0.3424468636512756,0.3424468636512756,1.0,1.0,-3.4170477390289307,0.8567630648612976,2.5602846145629883,0.0870074331760406,0.8523134589195251,0.8523134589195251,0.0,250.8288726806641,223.0,64227.98046875,0.0,3738.469970703125,1.0,278.7406921386719,283.1087646484375,298.5664367675781,302.7001342773437,293.1499938964844,293.1499938964844,279.04998779296875,38291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610717058181763,1.0,0.0,0.0,3.5131595134735107,3.513182640075684,8.235483051066694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.9345703125,0.0,1402.6893310546875,1895.4371337890625,0.0,3039.056640625,0.8776364922523499,1.0,0.0,3.0,1.0,0.0
18034260,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7508450746536255,0.3427942097187042,0.3136868178844452,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8725236654281616,0.5465911030769348,0.5218181610107422,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9607555866241456,0.7172600030899048,0.5027787685394287,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8175413608551025,0.4444532096385956,0.4258515834808349,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.6606990098953247,0.2316795885562896,1.070355772972107,285.0868835449219,284.95001220703125,299.2568359375,295.5679016113281,297.6442565917969,297.10125732421875,285.08599853515625,1.0,0.6681965589523315,0.3427287936210632,0.3427287936210632,1.0,1.0,-3.4039406776428223,0.8536062240600586,2.550334453582764,0.086764745414257,0.9972570538520812,0.9972570538520812,0.0,238.8351593017578,211.0,63052.9921875,0.0,3636.972900390625,1.0,279.04180908203125,283.2493896484375,298.5443725585937,302.5888671875,293.1499938964844,293.1499938964844,278.75,29450.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542015552520752,1.0,0.0,0.0,3.582015037536621,3.582037210464477,8.561464710510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.451171875,0.0,1410.7508544921875,1895.4371337890625,0.0,2974.637939453125,0.8822876214981079,1.0,0.0,3.0,1.0,0.0
18034320,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7508450746536255,0.3427942097187042,0.3136868178844452,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8725236654281616,0.5465911030769348,0.5218181610107422,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9607555866241456,0.7172600030899048,0.5027787685394287,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8175413608551025,0.4444532096385956,0.4258515834808349,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.6606990098953247,0.2316795885562896,1.070355772972107,285.0868835449219,284.95001220703125,299.2568359375,295.5679016113281,297.6442565917969,297.10125732421875,285.08599853515625,1.0,0.6681965589523315,0.3427287936210632,0.3427287936210632,1.0,1.0,-3.4039406776428223,0.8536062240600586,2.550334453582764,0.086764745414257,0.9972570538520812,0.9972570538520812,0.0,238.8351593017578,211.0,63052.9921875,0.0,3636.972900390625,1.0,279.04180908203125,283.2493896484375,298.5443725585937,302.5888671875,293.1499938964844,293.1499938964844,278.75,29450.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542015552520752,1.0,0.0,0.0,3.582015037536621,3.582037210464477,8.561464710510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.451171875,0.0,1410.7508544921875,1895.4371337890625,0.0,2974.637939453125,0.8822876214981079,1.0,0.0,3.0,1.0,0.0
18034380,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7573603391647339,0.3405385017395019,0.3116766810417175,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8807224631309509,0.5434970259666443,0.5189549922943115,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9712137579917908,0.716463565826416,0.5023863315582275,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.82483971118927,0.4423601925373077,0.4238554239273071,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6667411923408508,0.2302605360746383,1.0631197690963743,284.9029235839844,284.95001220703125,299.2168884277344,295.5442810058594,297.6276550292969,297.0926818847656,284.90155029296875,1.0,0.6601694226264954,0.3430107533931732,0.3430107533931732,1.0,1.0,-3.386519432067871,0.8491140604019165,2.537405252456665,0.0863804891705513,0.8896399140357971,0.8896399140357971,0.0,227.6152191162109,199.0,64023.26953125,0.0,3530.493896484375,1.0,278.7575378417969,283.0509948730469,298.5695495605469,302.7527770996094,293.1499938964844,293.1499938964844,279.04998779296875,34560.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626386523246765,1.0,0.0,0.0,3.566195011138916,3.5662178993225098,8.486008482577745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7265625,0.0,1431.393798828125,1895.4371337890625,0.0,3053.75439453125,0.8847359418869019,1.0,0.0,3.0,1.0,0.0
18034440,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7573603391647339,0.3405385017395019,0.3116766810417175,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8807224631309509,0.5434970259666443,0.5189549922943115,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9712137579917908,0.716463565826416,0.5023863315582275,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.82483971118927,0.4423601925373077,0.4238554239273071,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6667411923408508,0.2302605360746383,1.0631197690963743,284.9029235839844,284.95001220703125,299.2168884277344,295.5442810058594,297.6276550292969,297.0926818847656,284.90155029296875,1.0,0.6601694226264954,0.3430107533931732,0.3430107533931732,1.0,1.0,-3.386519432067871,0.8491140604019165,2.537405252456665,0.0863804891705513,0.8896399140357971,0.8896399140357971,0.0,227.6152191162109,199.0,64023.26953125,0.0,3530.493896484375,1.0,278.7575378417969,283.0509948730469,298.5695495605469,302.7527770996094,293.1499938964844,293.1499938964844,279.04998779296875,34560.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626386523246765,1.0,0.0,0.0,3.566195011138916,3.5662178993225098,8.486008482577745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7265625,0.0,1431.393798828125,1895.4371337890625,0.0,3053.75439453125,0.8847359418869019,1.0,0.0,3.0,1.0,0.0
18034500,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7604337930679321,0.3395195603370666,0.3103990256786346,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8846542239189148,0.5420277118682861,0.5171951651573181,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.975968599319458,0.716285228729248,0.5018948912620544,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8282798528671265,0.4413479268550873,0.4225618243217468,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6695781946182251,0.2295192629098892,1.0585575103759766,285.0046691894531,284.95001220703125,299.1969909667969,295.532470703125,297.6201477050781,297.0894775390625,285.00836181640625,1.0,0.6559050679206848,0.343151718378067,0.343151718378067,1.0,1.0,-3.3752286434173584,0.8460764288902283,2.5291521549224854,0.0858407914638519,0.9570476412773132,0.9570476412773132,0.0,222.1676483154297,199.0,62857.10546875,0.0,3472.55859375,1.0,279.00006103515625,283.1783447265625,298.5089416503906,302.5178527832031,293.1499938964844,293.1499938964844,279.04998779296875,32048.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857683539390564,1.0,0.0,0.0,3.585195541381836,3.5852181911468506,8.576676009397488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.98828125,0.0,1433.215576171875,1895.4371337890625,0.0,3007.281494140625,0.8862239122390747,1.0,0.0,3.0,1.0,0.0
18034560,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7644689679145813,0.3387852907180786,0.3094521164894104,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8896117806434631,0.5408546328544617,0.5157865881919861,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9815279245376588,0.7165035605430603,0.5018016695976257,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8325790762901306,0.4405878484249115,0.4215502142906189,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.673196017742157,0.228924423456192,1.0546284914016724,285.0159606933594,284.95001220703125,299.1771545410156,295.52069091796875,297.6151733398437,297.08953857421875,285.01513671875,1.0,0.6516849994659424,0.3433063328266144,0.3433063328266144,1.0,1.0,-3.366337299346924,0.8438124060630798,2.5225250720977783,0.0855296775698661,0.9860249757766724,0.9860249757766724,0.0,216.2462158203125,187.0,62663.9765625,0.0,3417.814208984375,1.0,279.0423889160156,283.1936950683594,298.50067138671875,302.5336303710937,293.1499938964844,293.1499938964844,278.75,30108.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556517958641052,1.0,0.0,0.0,3.6080594062805176,3.608082056045532,8.686416776981787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.8056640625,0.0,1443.4337158203125,1895.4371337890625,0.0,2988.232421875,0.8889286518096924,1.0,0.0,3.0,1.0,0.0
18034620,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7722688913345337,0.3362727463245392,0.3071230053901672,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8992704153060913,0.537404477596283,0.5124886631965637,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9914567470550536,0.7152565121650696,0.5010097026824951,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8410035371780396,0.4381508827209472,0.4191445410251617,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6802729964256287,0.2272222489118576,1.045889973640442,284.8461608886719,284.95001220703125,299.1377258300781,295.49713134765625,297.5971984863281,297.0790710449219,284.8458251953125,1.0,0.6429916024208069,0.3436155617237091,0.3436155617237091,1.0,1.0,-3.345226764678955,0.8382441997528076,2.5069825649261475,0.0848475992679596,0.8431189060211182,0.8431189060211182,0.0,204.9500274658203,175.0,63372.484375,0.0,3304.68505859375,1.0,278.7574768066406,283.0119934082031,298.5166320800781,302.6625061035156,293.1499938964844,293.1499938964844,279.04998779296875,38811.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626776337623596,1.0,0.0,0.0,3.5603744983673096,3.5603981018066406,8.45833028506604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.328125,0.0,1456.2415771484375,1895.4371337890625,0.0,3054.119873046875,0.8885515928268433,1.0,0.0,3.0,1.0,0.0
18034680,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7722688913345337,0.3362727463245392,0.3071230053901672,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8992704153060913,0.537404477596283,0.5124886631965637,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9914567470550536,0.7152565121650696,0.5010097026824951,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8410035371780396,0.4381508827209472,0.4191445410251617,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6802729964256287,0.2272222489118576,1.045889973640442,284.8461608886719,284.95001220703125,299.1377258300781,295.49713134765625,297.5971984863281,297.0790710449219,284.8458251953125,1.0,0.6429916024208069,0.3436155617237091,0.3436155617237091,1.0,1.0,-3.345226764678955,0.8382441997528076,2.5069825649261475,0.0848475992679596,0.8431189060211182,0.8431189060211182,0.0,204.9500274658203,175.0,63372.484375,0.0,3304.68505859375,1.0,278.7574768066406,283.0119934082031,298.5166320800781,302.6625061035156,293.1499938964844,293.1499938964844,279.04998779296875,38811.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626776337623596,1.0,0.0,0.0,3.5603744983673096,3.5603981018066406,8.45833028506604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.328125,0.0,1456.2415771484375,1895.4371337890625,0.0,3054.119873046875,0.8885515928268433,1.0,0.0,3.0,1.0,0.0
18034740,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7809034585952759,0.3344766199588775,0.3048520982265472,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9100512862205504,0.5346596240997314,0.509207546710968,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7152243852615356,0.4980630874633789,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.850274384021759,0.4362686276435852,0.4167192280292511,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6879315376281738,0.2257622480392456,1.0367937088012695,284.9682922363281,284.95001220703125,299.09869384765625,295.4736022949219,297.5851745605469,297.076416015625,284.96746826171875,1.0,0.6338669061660767,0.3439247608184814,0.3439247608184814,1.0,1.0,-3.321152448654175,0.8317473530769348,2.4894051551818848,0.0838561654090881,0.9126721024513244,0.9126721024513244,0.0,193.71832275390625,163.0,61909.5078125,0.0,3186.67138671875,1.0,279.0423889160156,283.16314697265625,298.44830322265625,302.43505859375,293.1499938964844,293.1499938964844,278.75,33863.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544711470603943,1.0,0.0,0.0,3.5907673835754395,3.5907905101776123,8.60335489960562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5283203125,0.0,1452.5352783203125,1895.4371337890625,0.0,2977.1650390625,0.8894816637039185,1.0,0.0,3.0,1.0,0.0
18034800,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7809034585952759,0.3344766199588775,0.3048520982265472,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9100512862205504,0.5346596240997314,0.509207546710968,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7152243852615356,0.4980630874633789,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.850274384021759,0.4362686276435852,0.4167192280292511,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6879315376281738,0.2257622480392456,1.0367937088012695,284.9682922363281,284.95001220703125,299.09869384765625,295.4736022949219,297.5851745605469,297.076416015625,284.96746826171875,1.0,0.6338669061660767,0.3439247608184814,0.3439247608184814,1.0,1.0,-3.321152448654175,0.8317473530769348,2.4894051551818848,0.0838561654090881,0.9126721024513244,0.9126721024513244,0.0,193.71832275390625,163.0,61909.5078125,0.0,3186.67138671875,1.0,279.0423889160156,283.16314697265625,298.44830322265625,302.43505859375,293.1499938964844,293.1499938964844,278.75,33863.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544711470603943,1.0,0.0,0.0,3.5907673835754395,3.5907905101776123,8.60335489960562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5283203125,0.0,1452.5352783203125,1895.4371337890625,0.0,2977.1650390625,0.8894816637039185,1.0,0.0,3.0,1.0,0.0
18034860,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7858020663261414,0.3327822983264923,0.3034062385559082,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9165419936180116,0.5322960615158081,0.5070787072181702,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.7159366011619568,0.4869249165058136,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8556271195411682,0.4345913827419281,0.4151812195777893,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.6922336220741272,0.2245608419179916,1.031052827835083,284.82525634765625,284.95001220703125,299.07183837890625,295.4573059082031,297.5772705078125,297.0754089355469,284.8251953125,1.0,0.6268219947814941,0.3442466557025909,0.3442466557025909,1.0,1.0,-3.294724941253662,0.8245260715484619,2.4701988697052,0.0826898142695427,0.7877501845359802,0.7877501845359802,0.0,187.09669494628903,163.0,62288.5546875,0.0,3091.041259765625,1.0,278.7744140625,283.0116271972656,298.4793395996094,302.5852966308594,293.1499938964844,293.1499938964844,278.75,44718.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600883483886719,1.0,0.0,0.0,3.5140581130981445,3.514082431793213,8.239695716838469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5146484375,0.0,1449.9273681640625,1895.4371337890625,0.0,3029.83349609375,0.8855283260345459,1.0,0.0,3.0,1.0,0.0
18034920,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7878300547599792,0.331966370344162,0.3025811612606048,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9193576574325562,0.5311716198921204,0.5059303045272827,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9990000128746032,0.71662837266922,0.4819614887237549,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8579189777374268,0.4337716102600097,0.4143231213092804,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.6940398216247559,0.2239773720502853,1.0280393362045288,284.83135986328125,284.95001220703125,299.06011962890625,295.4501342773437,297.57452392578125,297.0758972167969,284.83233642578125,1.0,0.6235356330871582,0.3443882167339325,0.3443882167339325,1.0,1.0,-3.2817273139953613,0.8209260702133179,2.460801124572754,0.0820203945040702,0.7670304775238037,0.7670304775238037,0.0,184.1800079345703,151.0,61925.3125,0.0,3046.434814453125,1.0,278.7581481933594,283.0209655761719,298.4609680175781,302.5237731933594,293.1499938964844,293.1499938964844,279.04998779296875,48960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599663972854614,1.0,0.0,0.0,3.4701435565948486,3.470168352127075,8.03504292434809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1796875,0.0,1434.3216552734375,1895.4371337890625,0.0,3028.689453125,0.8815378546714783,1.0,0.0,3.0,1.0,0.0
18034980,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7965763211250305,0.3302370309829712,0.3004636466503143,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.93121600151062,0.5284653902053833,0.502784252166748,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7216752767562866,0.4634359776973724,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8675048351287842,0.431885689496994,0.4119892716407776,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7016331553459167,0.2225284278392791,1.0192948579788208,284.9447326660156,284.95001220703125,299.02215576171875,295.4267272949219,297.57781982421875,297.0938415527344,284.94464111328125,1.0,0.6123578548431396,0.3448516428470611,0.3448516428470611,1.0,1.0,-3.239797115325928,0.809303879737854,2.430493354797364,0.0797528624534607,0.8189866542816162,0.8189866542816162,0.0,173.8002166748047,139.0,60212.5078125,0.0,2899.359619140625,1.0,279.04058837890625,283.1663513183594,298.3921203613281,302.2760009765625,293.1499938964844,293.1499938964844,279.3500061035156,41709.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496938943862915,1.0,0.0,0.0,3.486679553985596,3.486702919006348,8.11180257187516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7470703125,0.0,1399.7513427734375,1895.4371337890625,0.0,2932.40380859375,0.8760630488395691,1.0,0.0,3.0,1.0,0.0
18035040,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7965763211250305,0.3302370309829712,0.3004636466503143,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.93121600151062,0.5284653902053833,0.502784252166748,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7216752767562866,0.4634359776973724,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8675048351287842,0.431885689496994,0.4119892716407776,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7016331553459167,0.2225284278392791,1.0192948579788208,284.9447326660156,284.95001220703125,299.02215576171875,295.4267272949219,297.57781982421875,297.0938415527344,284.94464111328125,1.0,0.6123578548431396,0.3448516428470611,0.3448516428470611,1.0,1.0,-3.239797115325928,0.809303879737854,2.430493354797364,0.0797528624534607,0.8189866542816162,0.8189866542816162,0.0,173.8002166748047,139.0,60212.5078125,0.0,2899.359619140625,1.0,279.04058837890625,283.1663513183594,298.3921203613281,302.2760009765625,293.1499938964844,293.1499938964844,279.3500061035156,41709.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496938943862915,1.0,0.0,0.0,3.486679553985596,3.486702919006348,8.11180257187516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7470703125,0.0,1399.7513427734375,1895.4371337890625,0.0,2932.40380859375,0.8760630488395691,1.0,0.0,3.0,1.0,0.0
18035100,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8019780516624451,0.3296013474464416,0.2996300160884857,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9384015202522278,0.5273697376251221,0.5014680624008179,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.7252602577209473,0.45313161611557,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8734046220779419,0.4311658442020416,0.411039263010025,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7063226699829102,0.2219722718000412,1.0156315565109253,285.0435485839844,284.95001220703125,299.00341796875,295.4150085449219,297.5841064453125,297.10888671875,285.0463562011719,1.0,0.6066099405288696,0.3450833559036255,0.3450833559036255,1.0,1.0,-3.219273805618286,0.8036106824874878,2.415663003921509,0.0786443501710891,0.8986836671829224,0.8986836671829224,0.0,168.30105590820312,139.0,59026.3984375,0.0,2826.3349609375,1.0,279.2952880859375,283.290771484375,298.359130859375,302.099853515625,293.1499938964844,293.1499938964844,279.3500061035156,35516.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429651260375977,1.0,0.0,0.0,3.521606922149658,3.521629571914673,8.27513474632724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1005859375,0.0,1391.46826171875,1895.4371337890625,0.0,2869.4306640625,0.8763120174407959,1.0,0.0,3.0,1.0,0.0
18035160,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8080641031265259,0.3290243446826935,0.2989467680454254,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.94635272026062,0.5263521075248718,0.500332236289978,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.729344367980957,0.4421674311161041,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8801093697547913,0.430522084236145,0.410245805978775,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7115854024887085,0.2214994430541992,1.0125199556350708,285.0432434082031,284.95001220703125,298.9848327636719,295.4033203125,297.5926818847656,297.1265563964844,285.0416564941406,1.0,0.600799560546875,0.3455387651920318,0.3455387651920318,1.0,1.0,-3.199206829071045,0.7986589074134827,2.400547981262207,0.0781780332326889,0.9307905435562134,0.9307905435562134,0.0,162.64483642578125,142.0,58738.90625,0.0,2754.23291015625,1.0,279.3413391113281,283.2969970703125,298.36846923828125,302.14306640625,293.1499938964844,293.1499938964844,279.04998779296875,32165.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403991460800171,1.0,0.0,0.0,3.5500314235687256,3.550053834915161,8.409257929997693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.970703125,0.0,1396.860107421875,1895.4371337890625,0.0,2845.44482421875,0.8783349394798279,1.0,0.0,3.0,1.0,0.0
18035220,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8130929470062256,0.3266856670379638,0.2970066964626312,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9532214403152466,0.5230545401573181,0.4974294006824493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7355405688285828,0.4310660660266876,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8862431049346924,0.4281604588031769,0.4081681072711944,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7160160541534424,0.2200174033641815,1.0058342218399048,284.8791198730469,284.95001220703125,298.9482727050781,295.3799743652344,297.5975036621094,297.1447448730469,284.8790588378906,1.0,0.5938858985900879,0.3464495539665222,0.3464495539665222,1.0,1.0,-3.169485092163086,0.7920457720756531,2.377439260482788,0.0780409201979637,0.8103069067001343,0.8103069067001343,0.0,156.64346313476562,160.0,59260.47265625,0.0,2661.829345703125,1.0,279.0580139160156,283.124267578125,298.3972473144531,302.2789001464844,293.1499938964844,293.1499938964844,279.3500061035156,41902.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474521040916443,1.0,0.0,0.0,3.483353853225708,3.48337721824646,8.096334909168945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0126953125,0.0,1397.698486328125,1895.4371337890625,0.0,2911.412353515625,0.8754463195800781,1.0,0.0,3.0,1.0,0.0
18035280,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8130929470062256,0.3266856670379638,0.2970066964626312,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9532214403152466,0.5230545401573181,0.4974294006824493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7355405688285828,0.4310660660266876,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8862431049346924,0.4281604588031769,0.4081681072711944,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7160160541534424,0.2200174033641815,1.0058342218399048,284.8791198730469,284.95001220703125,298.9482727050781,295.3799743652344,297.5975036621094,297.1447448730469,284.8790588378906,1.0,0.5938858985900879,0.3464495539665222,0.3464495539665222,1.0,1.0,-3.169485092163086,0.7920457720756531,2.377439260482788,0.0780409201979637,0.8103069067001343,0.8103069067001343,0.0,156.64346313476562,160.0,59260.47265625,0.0,2661.829345703125,1.0,279.0580139160156,283.124267578125,298.3972473144531,302.2789001464844,293.1499938964844,293.1499938964844,279.3500061035156,41902.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474521040916443,1.0,0.0,0.0,3.483353853225708,3.48337721824646,8.096334909168945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0126953125,0.0,1397.698486328125,1895.4371337890625,0.0,2911.412353515625,0.8754463195800781,1.0,0.0,3.0,1.0,0.0
18035340,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.807961642742157,0.3249745965003967,0.2953241169452667,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.94656240940094,0.5203882455825806,0.4947494566440582,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7394123673439026,0.4369748532772064,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8807240128517151,0.4262727499008178,0.4062604308128357,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7114217877388,0.2187190353870391,0.9999486804008484,285.0082092285156,284.95001220703125,298.9125671386719,295.3566589355469,297.5971374511719,297.1546630859375,285.0087280273437,1.0,0.5947309732437134,0.3473603427410126,0.3473603427410126,1.0,1.0,-3.1619393825531006,0.7923409342765808,2.369598388671875,0.0796336606144905,0.907733678817749,0.907733678817749,0.0,158.82432556152344,178.0,58202.921875,0.0,2658.6201171875,1.0,279.3407897949219,283.27667236328125,298.3310241699219,302.072021484375,293.1499938964844,293.1499938964844,279.04998779296875,33606.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389009833335876,1.0,0.0,0.0,3.5328357219696045,3.53285813331604,8.327989462486585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3095703125,0.0,1389.3499755859375,1895.4371337890625,0.0,2831.448974609375,0.8762608170509338,1.0,0.0,3.0,1.0,0.0
18035400,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.807961642742157,0.3249745965003967,0.2953241169452667,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.94656240940094,0.5203882455825806,0.4947494566440582,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7394123673439026,0.4369748532772064,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8807240128517151,0.4262727499008178,0.4062604308128357,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7114217877388,0.2187190353870391,0.9999486804008484,285.0082092285156,284.95001220703125,298.9125671386719,295.3566589355469,297.5971374511719,297.1546630859375,285.0087280273437,1.0,0.5947309732437134,0.3473603427410126,0.3473603427410126,1.0,1.0,-3.1619393825531006,0.7923409342765808,2.369598388671875,0.0796336606144905,0.907733678817749,0.907733678817749,0.0,158.82432556152344,178.0,58202.921875,0.0,2658.6201171875,1.0,279.3407897949219,283.27667236328125,298.3310241699219,302.072021484375,293.1499938964844,293.1499938964844,279.04998779296875,33606.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389009833335876,1.0,0.0,0.0,3.5328357219696045,3.53285813331604,8.327989462486585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3095703125,0.0,1389.3499755859375,1895.4371337890625,0.0,2831.448974609375,0.8762608170509338,1.0,0.0,3.0,1.0,0.0
18035460,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7956823110580444,0.3225034475326538,0.2936698496341705,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9305658936500548,0.5169727802276611,0.4921421110630035,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7381153106689453,0.4544414579868316,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.867850661277771,0.4237896502017975,0.4044750928878784,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7003913521766663,0.2170043289661407,0.9945234656333924,284.8839111328125,284.95001220703125,298.8778076171875,295.3334045410156,297.5749816894531,297.1351623535156,284.885009765625,1.0,0.6004312038421631,0.348023772239685,0.348023772239685,1.0,1.0,-3.169138669967652,0.7965434193611145,2.3725950717926025,0.0821594521403312,0.804404079914093,0.804404079914093,0.0,166.7523651123047,196.0,59082.8671875,0.0,2715.808349609375,1.0,279.0581970214844,283.13348388671875,298.3556213378906,302.21734619140625,293.1499938964844,293.1499938964844,279.3500061035156,42782.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466662764549255,1.0,0.0,0.0,3.464092493057251,3.464115858078003,8.007044698388199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.6767578125,0.0,1384.166748046875,1895.4371337890625,0.0,2904.056640625,0.8723856806755066,1.0,0.0,3.0,1.0,0.0
18035520,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7956823110580444,0.3225034475326538,0.2936698496341705,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9305658936500548,0.5169727802276611,0.4921421110630035,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7381153106689453,0.4544414579868316,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.867850661277771,0.4237896502017975,0.4044750928878784,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7003913521766663,0.2170043289661407,0.9945234656333924,284.8839111328125,284.95001220703125,298.8778076171875,295.3334045410156,297.5749816894531,297.1351623535156,284.885009765625,1.0,0.6004312038421631,0.348023772239685,0.348023772239685,1.0,1.0,-3.169138669967652,0.7965434193611145,2.3725950717926025,0.0821594521403312,0.804404079914093,0.804404079914093,0.0,166.7523651123047,196.0,59082.8671875,0.0,2715.808349609375,1.0,279.0581970214844,283.13348388671875,298.3556213378906,302.21734619140625,293.1499938964844,293.1499938964844,279.3500061035156,42782.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466662764549255,1.0,0.0,0.0,3.464092493057251,3.464115858078003,8.007044698388199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.6767578125,0.0,1384.166748046875,1895.4371337890625,0.0,2904.056640625,0.8723856806755066,1.0,0.0,3.0,1.0,0.0
18035580,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7804136276245117,0.3206114768981933,0.2921682298183441,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9105859994888306,0.5141754150390625,0.4896954894065857,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.7339587807655334,0.4784252643585205,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8521401286125183,0.4218304455280304,0.4028406143188476,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6863071918487549,0.2153856009244918,0.9889044165611268,285.0245056152344,284.95001220703125,298.8440856933594,295.3101806640625,297.548095703125,297.1084899902344,285.025390625,1.0,0.6091327667236328,0.3486872017383575,0.3486872017383575,1.0,1.0,-3.1844959259033203,0.8032921552658081,2.3812036514282227,0.0853628292679786,0.9172179102897644,0.9172179102897644,0.0,178.3541259765625,199.0,58305.19921875,0.0,2809.80078125,1.0,279.3406677246094,283.2914123535156,298.2916259765625,302.0340881347656,293.1499938964844,293.1499938964844,279.04998779296875,32896.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395758271217346,1.0,0.0,0.0,3.5254228115081787,3.525444984436035,8.293077371490654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.2451171875,0.0,1376.507568359375,1895.4371337890625,0.0,2837.75244140625,0.8737505674362183,1.0,0.0,3.0,1.0,0.0
18035640,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7804136276245117,0.3206114768981933,0.2921682298183441,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9105859994888306,0.5141754150390625,0.4896954894065857,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.7339587807655334,0.4784252643585205,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8521401286125183,0.4218304455280304,0.4028406143188476,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6863071918487549,0.2153856009244918,0.9889044165611268,285.0245056152344,284.95001220703125,298.8440856933594,295.3101806640625,297.548095703125,297.1084899902344,285.025390625,1.0,0.6091327667236328,0.3486872017383575,0.3486872017383575,1.0,1.0,-3.1844959259033203,0.8032921552658081,2.3812036514282227,0.0853628292679786,0.9172179102897644,0.9172179102897644,0.0,178.3541259765625,199.0,58305.19921875,0.0,2809.80078125,1.0,279.3406677246094,283.2914123535156,298.2916259765625,302.0340881347656,293.1499938964844,293.1499938964844,279.04998779296875,32896.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395758271217346,1.0,0.0,0.0,3.5254228115081787,3.525444984436035,8.293077371490654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.2451171875,0.0,1376.507568359375,1895.4371337890625,0.0,2837.75244140625,0.8737505674362183,1.0,0.0,3.0,1.0,0.0
18035700,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7744734287261963,0.3193825483322143,0.2914460897445678,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.90328186750412,0.5125009417533875,0.4885284006595611,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7306394577026367,0.4880954027175903,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8461688756942749,0.4206483364105224,0.4020905792713165,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.680730938911438,0.2144365310668945,0.9860320687294006,284.9068298339844,284.95001220703125,298.82763671875,295.298583984375,297.5304870605469,297.0896301269531,284.90142822265625,1.0,0.6122032999992371,0.349018931388855,0.349018931388855,1.0,1.0,-3.1895124912261963,0.8058221340179443,2.383690357208252,0.0869713500142097,0.8463045358657837,0.8463045358657837,0.0,183.1565093994141,199.0,59308.9453125,0.0,2846.1845703125,1.0,279.1007080078125,283.1521301269531,298.33251953125,302.24176025390625,293.1499938964844,293.1499938964844,279.04998779296875,36056.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457688093185425,1.0,0.0,0.0,3.510307550430298,3.5103302001953125,8.222116321121575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0283203125,0.0,1383.64501953125,1895.4371337890625,0.0,2895.65771484375,0.8739403486251831,1.0,0.0,3.0,1.0,0.0
18035760,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7688462734222412,0.317858338356018,0.2903301119804382,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8967562913894653,0.5104984045028687,0.4869235455989837,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7267629504203796,0.4968630969524383,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8406609892845154,0.4191842675209045,0.4009752571582794,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6754770874977112,0.2132950723171234,0.9820486903190612,284.8894958496094,284.95001220703125,298.8114624023437,295.2870178222656,297.5107116699219,297.06842041015625,284.88995361328125,1.0,0.6146677732467651,0.3490483462810516,0.3490483462810516,1.0,1.0,-3.1906588077545166,0.806320071220398,2.384338855743408,0.0872998237609863,0.8157626986503601,0.8157626986503601,0.0,187.44265747070312,202.0,59217.04296875,0.0,2871.8740234375,1.0,279.0583801269531,283.1376647949219,298.3148193359375,302.1871337890625,293.1499938964844,293.1499938964844,279.3500061035156,41039.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484871983528137,1.0,0.0,0.0,3.4693384170532227,3.4693615436553955,8.03131456450501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.794921875,0.0,1377.1497802734375,1895.4371337890625,0.0,2921.103759765625,0.8712962865829468,1.0,0.0,3.0,1.0,0.0
18035820,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7588937878608704,0.3156488835811615,0.2884431779384613,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8849479556083679,0.5073469877243042,0.4840551912784576,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.99617201089859,0.7204973101615906,0.5052383542060852,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8308189511299133,0.4169645011425018,0.399013340473175,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6659250855445862,0.2113436758518219,0.9743770956993104,285.0126953125,284.95001220703125,298.78009033203125,295.263916015625,297.4835510253906,297.04278564453125,285.01202392578125,1.0,0.617965042591095,0.3491071760654449,0.3491071760654449,1.0,1.0,-3.1832048892974854,0.8041350841522217,2.379069805145264,0.0870669186115264,0.9159573912620544,0.9159573912620544,0.0,195.33718872070312,205.0,58136.54296875,0.0,2899.587158203125,1.0,279.3406982421875,283.2841186523437,298.2452087402344,301.9862060546875,293.1499938964844,293.1499938964844,279.04998779296875,32697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841421902179718,1.0,0.0,0.0,3.52339243888855,3.5234146118164062,8.283527677122038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.333984375,0.0,1372.9705810546875,1895.4371337890625,0.0,2855.003173828125,0.8730270862579346,1.0,0.0,3.0,1.0,0.0
