time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7588937878608704,0.3156488835811615,0.2884431779384613,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8849479556083679,0.5073469877243042,0.4840551912784576,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.99617201089859,0.7204973101615906,0.5052383542060852,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8308189511299133,0.4169645011425018,0.399013340473175,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6659250855445862,0.2113436758518219,0.9743770956993104,285.0126953125,284.95001220703125,298.78009033203125,295.263916015625,297.4835510253906,297.04278564453125,285.01202392578125,1.0,0.617965042591095,0.3491071760654449,0.3491071760654449,1.0,1.0,-3.1832048892974854,0.8041350841522217,2.379069805145264,0.0870669186115264,0.9159573912620544,0.9159573912620544,0.0,195.33718872070312,205.0,58136.54296875,0.0,2899.587158203125,1.0,279.3406982421875,283.2841186523437,298.2452087402344,301.9862060546875,293.1499938964844,293.1499938964844,279.04998779296875,32697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841421902179718,1.0,0.0,0.0,3.52339243888855,3.5234146118164062,8.283527677122038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.333984375,0.0,1372.9705810546875,1895.4371337890625,0.0,2855.003173828125,0.8730270862579346,1.0,0.0,3.0,1.0,0.0
18035940,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7496073246002197,0.3126436471939087,0.2863335311412811,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8738518953323364,0.5033496618270874,0.4809379577636719,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9865770936012268,0.7157641053199768,0.5020533204078674,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8215444684028625,0.4140326380729675,0.3968493640422821,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6570459008216858,0.2090326696634292,0.966245710849762,284.8642272949219,284.95001220703125,298.75,295.2408447265625,297.4629821777344,297.0263366699219,284.8645935058594,1.0,0.6191011071205139,0.3491660058498382,0.3491660058498382,1.0,1.0,-3.1609654426574707,0.7973101735115051,2.3636553287506104,0.0852618515491485,0.7909113168716431,0.7909113168716431,0.0,202.5850982666016,208.0,58580.85546875,0.0,2892.648193359375,1.0,279.0583190917969,283.12652587890625,298.26153564453125,302.102294921875,293.1499938964844,293.1499938964844,279.3500061035156,43908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489167094230652,1.0,0.0,0.0,3.441044330596924,3.441067695617676,7.900850391706626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.23046875,0.0,1368.6685791015625,1895.4371337890625,0.0,2925.125244140625,0.8687416315078735,1.0,0.0,3.0,1.0,0.0
18036000,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7496073246002197,0.3126436471939087,0.2863335311412811,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8738518953323364,0.5033496618270874,0.4809379577636719,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9865770936012268,0.7157641053199768,0.5020533204078674,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8215444684028625,0.4140326380729675,0.3968493640422821,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6570459008216858,0.2090326696634292,0.966245710849762,284.8642272949219,284.95001220703125,298.75,295.2408447265625,297.4629821777344,297.0263366699219,284.8645935058594,1.0,0.6191011071205139,0.3491660058498382,0.3491660058498382,1.0,1.0,-3.1609654426574707,0.7973101735115051,2.3636553287506104,0.0852618515491485,0.7909113168716431,0.7909113168716431,0.0,202.5850982666016,208.0,58580.85546875,0.0,2892.648193359375,1.0,279.0583190917969,283.12652587890625,298.26153564453125,302.102294921875,293.1499938964844,293.1499938964844,279.3500061035156,43908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489167094230652,1.0,0.0,0.0,3.441044330596924,3.441067695617676,7.900850391706626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.23046875,0.0,1368.6685791015625,1895.4371337890625,0.0,2925.125244140625,0.8687416315078735,1.0,0.0,3.0,1.0,0.0
18036060,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7436206936836243,0.3106299936771393,0.2844740152359009,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.866685688495636,0.5004726648330688,0.4781727790832519,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9802894592285156,0.7136056423187256,0.5002934336662292,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8154096007347107,0.4119282960891723,0.394858717918396,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.651201069355011,0.2072708755731582,0.9587304592132568,284.9811096191406,284.95001220703125,298.7255554199219,295.218994140625,297.4528503417969,297.02099609375,284.9813842773437,1.0,0.619179904460907,0.3496202826499939,0.3496202826499939,1.0,1.0,-3.141851663589477,0.7925617694854736,2.349289894104004,0.0846761390566825,0.8644288778305054,0.8644288778305054,0.0,207.0404357910156,208.0,57329.3828125,0.0,2877.361572265625,1.0,279.3344116210937,283.269287109375,298.1876525878906,301.8729858398437,293.1499938964844,293.1499938964844,279.3500061035156,36267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404654264450073,1.0,0.0,0.0,3.4797439575195312,3.479766368865967,8.079563258434064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.76953125,0.0,1353.7789306640625,1895.4371337890625,0.0,2846.063720703125,0.8676921129226685,1.0,0.0,3.0,1.0,0.0
18036120,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.742863118648529,0.3103241324424743,0.2842304408550262,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8657622933387756,0.5000259876251221,0.4777850210666656,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.979486882686615,0.7133070826530457,0.500110924243927,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8146082758903503,0.4116041362285614,0.3945848047733307,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6504385471343994,0.2070010304450988,0.9576405882835388,284.98101806640625,284.95001220703125,298.7216491699219,295.2149963378906,297.4515075683594,297.0205078125,284.9808044433594,1.0,0.6191723942756653,0.3496955335140228,0.3496955335140228,1.0,1.0,-3.139233350753784,0.7919527292251587,2.347280740737915,0.0846513509750366,0.8673020601272583,0.8673020601272583,0.0,207.6145172119141,211.0,57279.00390625,0.0,2875.080810546875,1.0,279.3398742675781,283.27032470703125,298.1880798339844,301.8773193359375,293.1499938964844,293.1499938964844,279.6499938964844,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401223421096802,1.0,0.0,0.0,3.482031345367432,3.482053756713867,8.090188998721715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.9599609375,0.0,1353.7706298828125,1895.4371337890625,0.0,2842.858154296875,0.8677837252616882,1.0,0.0,3.0,1.0,0.0
18036180,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7383802533149719,0.3086254000663757,0.2827540338039398,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.860240638256073,0.4973811507225036,0.4753356277942657,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9746926426887512,0.7119870185852051,0.4991728663444519,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8097366094589233,0.4097391963005066,0.3928841054439544,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6458684206008911,0.205375999212265,0.9507319927215576,285.09991455078125,284.95001220703125,298.6952514648437,295.1837463378906,297.4454345703125,297.0209655761719,285.0990905761719,1.0,0.61909419298172,0.3502250909805298,0.3502250909805298,1.0,1.0,-3.123029947280884,0.7883584499359131,2.3346714973449707,0.0846395567059516,1.0,1.0,0.0,211.0647735595703,214.0,56043.6171875,0.0,2860.470458984375,1.0,279.6414794921875,283.41607666015625,298.1565856933594,301.7563171386719,293.1499938964844,293.1499938964844,279.3500061035156,28399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322920799255371,1.0,0.0,0.0,3.5487375259399414,3.54875922203064,8.403129072576121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.90625,0.0,1368.1099853515625,1895.4371337890625,0.0,2769.79296875,0.8734918236732483,1.0,0.0,3.0,1.0,0.0
18036240,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7383802533149719,0.3086254000663757,0.2827540338039398,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.860240638256073,0.4973811507225036,0.4753356277942657,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9746926426887512,0.7119870185852051,0.4991728663444519,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8097366094589233,0.4097391963005066,0.3928841054439544,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6458684206008911,0.205375999212265,0.9507319927215576,285.09991455078125,284.95001220703125,298.6952514648437,295.1837463378906,297.4454345703125,297.0209655761719,285.0990905761719,1.0,0.61909419298172,0.3502250909805298,0.3502250909805298,1.0,1.0,-3.123029947280884,0.7883584499359131,2.3346714973449707,0.0846395567059516,1.0,1.0,0.0,211.0647735595703,214.0,56043.6171875,0.0,2860.470458984375,1.0,279.6414794921875,283.41607666015625,298.1565856933594,301.7563171386719,293.1499938964844,293.1499938964844,279.3500061035156,28399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322920799255371,1.0,0.0,0.0,3.5487375259399414,3.54875922203064,8.403129072576121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.90625,0.0,1368.1099853515625,1895.4371337890625,0.0,2769.79296875,0.8734918236732483,1.0,0.0,3.0,1.0,0.0
18036300,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7361887097358704,0.307403564453125,0.2819721400737762,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8575679659843445,0.4956758916378021,0.4740748405456543,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9722667932510376,0.710663378238678,0.4986363053321838,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.807300865650177,0.4084886312484741,0.3920065760612488,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.643698513507843,0.2044266462326049,0.9473810195922852,284.9596252441406,284.95001220703125,298.6827392578125,295.166259765625,297.4409484863281,297.0190734863281,284.9507141113281,1.0,0.6190162897109985,0.350489854812622,0.350489854812622,1.0,1.0,-3.114851713180542,0.7865253686904907,2.328326463699341,0.0847278833389282,0.9509177803993224,0.9509177803993224,0.0,212.7573089599609,214.0,57040.44140625,0.0,2852.86376953125,1.0,279.4005126953125,283.2548828125,298.1995544433594,301.9648742675781,293.1499938964844,293.1499938964844,279.3500061035156,29615.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388738632202148,1.0,0.0,0.0,3.554765462875366,3.554787397384644,8.431700848632318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3759765625,0.0,1383.2537841796875,1895.4371337890625,0.0,2831.19580078125,0.8762033581733704,1.0,0.0,3.0,1.0,0.0
18036360,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7332496047019958,0.3057602643966675,0.2807483077049255,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8541305661201477,0.4935133457183838,0.4723205268383026,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9688482880592346,0.7086230516433716,0.4974980056285858,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8040355443954468,0.4068365097045898,0.3907101154327392,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6409590840339661,0.2032406032085418,0.9430062770843506,284.9034118652344,284.95001220703125,298.6706848144531,295.1475524902344,297.4344177246094,297.01434326171875,284.9014892578125,1.0,0.6187291741371155,0.3508231043815613,0.3508231043815613,1.0,1.0,-3.10309100151062,0.7837349772453308,2.319356203079224,0.0846906155347824,0.9050753712654114,0.9050753712654114,0.0,214.87551879882807,217.0,56976.19140625,0.0,2840.299072265625,1.0,279.3581237792969,283.20587158203125,298.1789855957031,301.9132080078125,293.1499938964844,293.1499938964844,279.04998779296875,32807.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421995639801025,1.0,0.0,0.0,3.5422606468200684,3.542283058166504,8.372484217034071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.8505859375,0.0,1393.3905029296875,1895.4371337890625,0.0,2862.2724609375,0.8772553205490112,1.0,0.0,3.0,1.0,0.0
18036420,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7267821431159973,0.3020804822444916,0.2777409851551056,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8467620015144348,0.4887010157108307,0.4681336581707001,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9610142707824708,0.7038785815238953,0.4944839477539062,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7968398332595825,0.4030671715736389,0.3874959945678711,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.6349989175796509,0.2005191892385482,0.9323002099990844,284.7890319824219,284.95001220703125,298.6477966308594,295.10675048828125,297.42047119140625,297.0034484863281,284.79168701171875,1.0,0.617617130279541,0.3514896035194397,0.3514896035194397,1.0,1.0,-3.0740888118743896,0.7764142155647278,2.297674655914306,0.0841549038887023,0.7347895503044128,0.7347895503044128,0.0,219.2790069580078,205.0,56914.7890625,0.0,2805.292724609375,1.0,279.05908203125,283.0867614746094,298.12847900390625,301.8857421875,293.1499938964844,293.1499938964844,279.3500061035156,53366.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492367267608643,1.0,0.0,0.0,3.373168468475342,3.3731930255889893,7.592230417685641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1552734375,0.0,1366.5224609375,1895.4371337890625,0.0,2928.1220703125,0.8663512468338013,1.0,0.0,3.0,1.0,0.0
18036480,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7267821431159973,0.3020804822444916,0.2777409851551056,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8467620015144348,0.4887010157108307,0.4681336581707001,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9610142707824708,0.7038785815238953,0.4944839477539062,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7968398332595825,0.4030671715736389,0.3874959945678711,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.6349989175796509,0.2005191892385482,0.9323002099990844,284.7890319824219,284.95001220703125,298.6477966308594,295.10675048828125,297.42047119140625,297.0034484863281,284.79168701171875,1.0,0.617617130279541,0.3514896035194397,0.3514896035194397,1.0,1.0,-3.0740888118743896,0.7764142155647278,2.297674655914306,0.0841549038887023,0.7347895503044128,0.7347895503044128,0.0,219.2790069580078,205.0,56914.7890625,0.0,2805.292724609375,1.0,279.05908203125,283.0867614746094,298.12847900390625,301.8857421875,293.1499938964844,293.1499938964844,279.3500061035156,53366.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492367267608643,1.0,0.0,0.0,3.373168468475342,3.3731930255889893,7.592230417685641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1552734375,0.0,1366.5224609375,1895.4371337890625,0.0,2928.1220703125,0.8663512468338013,1.0,0.0,3.0,1.0,0.0
18036540,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7264453172683716,0.2996934056282043,0.2751860916614532,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8466854095458984,0.4851943552494049,0.4643925130367279,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9620568752288818,0.701275110244751,0.4922123849391937,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7968803644180298,0.4003731608390808,0.3845650553703308,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6341599225997925,0.1983346939086914,0.921235978603363,284.92559814453125,284.95001220703125,298.6264343261719,295.0617370605469,297.4125366210937,297.0,284.92681884765625,1.0,0.6120392680168152,0.3521561026573181,0.3521561026573181,1.0,1.0,-3.046957492828369,0.769643247127533,2.2773144245147705,0.0838615521788597,0.7821434736251831,0.7821434736251831,0.0,215.78976440429688,193.0,55382.33203125,0.0,2733.41796875,1.0,279.3396301269531,283.2497863769531,298.0260009765625,301.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,45277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382047414779663,1.0,0.0,0.0,3.38207483291626,3.3820979595184326,7.63237494538771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.2119140625,0.0,1319.339111328125,1895.4371337890625,0.0,2824.946533203125,0.8578464388847351,1.0,0.0,3.0,1.0,0.0
18036600,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7264453172683716,0.2996934056282043,0.2751860916614532,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8466854095458984,0.4851943552494049,0.4643925130367279,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9620568752288818,0.701275110244751,0.4922123849391937,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7968803644180298,0.4003731608390808,0.3845650553703308,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6341599225997925,0.1983346939086914,0.921235978603363,284.92559814453125,284.95001220703125,298.6264343261719,295.0617370605469,297.4125366210937,297.0,284.92681884765625,1.0,0.6120392680168152,0.3521561026573181,0.3521561026573181,1.0,1.0,-3.046957492828369,0.769643247127533,2.2773144245147705,0.0838615521788597,0.7821434736251831,0.7821434736251831,0.0,215.78976440429688,193.0,55382.33203125,0.0,2733.41796875,1.0,279.3396301269531,283.2497863769531,298.0260009765625,301.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,45277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382047414779663,1.0,0.0,0.0,3.38207483291626,3.3820979595184326,7.63237494538771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.2119140625,0.0,1319.339111328125,1895.4371337890625,0.0,2824.946533203125,0.8578464388847351,1.0,0.0,3.0,1.0,0.0
18036660,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7302578687667847,0.297992467880249,0.2732893526554107,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8514365553855896,0.4824309647083282,0.4613931775093078,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9688605070114136,0.699629008769989,0.4907657206058502,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8017846345901489,0.398350179195404,0.3822650909423828,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6368979811668396,0.1966401785612106,0.9118485450744628,285.03375244140625,284.95001220703125,298.6064758300781,295.0128479003906,297.4093017578125,297.00177001953125,285.0331115722656,1.0,0.6047406792640686,0.3530325293540954,0.3530325293540954,1.0,1.0,-3.0252795219421387,0.7651402950286865,2.260139226913452,0.0845985636115074,0.8913292288780212,0.8913292288780212,0.0,207.7067108154297,181.0,54139.8515625,0.0,2649.446044921875,1.0,279.6393737792969,283.3836669921875,297.9805908203125,301.46417236328125,293.1499938964844,293.1499938964844,279.95001220703125,33493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291469812393188,1.0,0.0,0.0,3.455679655075073,3.4557013511657715,7.968200748109666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.70263671875,0.0,1309.7769775390625,1895.4371337890625,0.0,2740.50634765625,0.8588876128196716,1.0,0.0,3.0,1.0,0.0
18036720,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7302578687667847,0.297992467880249,0.2732893526554107,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8514365553855896,0.4824309647083282,0.4613931775093078,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9688605070114136,0.699629008769989,0.4907657206058502,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8017846345901489,0.398350179195404,0.3822650909423828,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6368979811668396,0.1966401785612106,0.9118485450744628,285.03375244140625,284.95001220703125,298.6064758300781,295.0128479003906,297.4093017578125,297.00177001953125,285.0331115722656,1.0,0.6047406792640686,0.3530325293540954,0.3530325293540954,1.0,1.0,-3.0252795219421387,0.7651402950286865,2.260139226913452,0.0845985636115074,0.8913292288780212,0.8913292288780212,0.0,207.7067108154297,181.0,54139.8515625,0.0,2649.446044921875,1.0,279.6393737792969,283.3836669921875,297.9805908203125,301.46417236328125,293.1499938964844,293.1499938964844,279.95001220703125,33493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291469812393188,1.0,0.0,0.0,3.455679655075073,3.4557013511657715,7.968200748109666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.70263671875,0.0,1309.7769775390625,1895.4371337890625,0.0,2740.50634765625,0.8588876128196716,1.0,0.0,3.0,1.0,0.0
18036780,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7361505627632141,0.2965398132801056,0.2715819180011749,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8587681651115417,0.4799550771713257,0.4586328268051147,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9779917597770692,0.6982455253601074,0.4894864559173584,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8091258406639099,0.3965998589992523,0.3801881968975067,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6415885090827942,0.1952006518840789,0.9033910036087036,285.15185546875,284.95001220703125,298.58770751953125,294.96051025390625,297.4081726074219,297.005859375,285.1513977050781,1.0,0.5965444445610046,0.3539089262485504,0.3539089262485504,1.0,1.0,-3.005704879760742,0.7613215446472168,2.2443833351135254,0.0850133970379829,1.0,1.0,0.0,197.66842651367188,169.0,52807.92578125,0.0,2560.512451171875,1.0,279.9408569335937,283.5290832519531,297.936279296875,301.3376159667969,293.1499938964844,293.1499938964844,279.6499938964844,27862.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222486972808838,1.0,0.0,0.0,3.516923189163208,3.516944646835327,8.253137480096484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.8662109375,0.0,1331.4244384765625,1895.4371337890625,0.0,2676.41455078125,0.8656312227249146,1.0,0.0,3.0,1.0,0.0
18036840,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7361505627632141,0.2965398132801056,0.2715819180011749,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8587681651115417,0.4799550771713257,0.4586328268051147,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9779917597770692,0.6982455253601074,0.4894864559173584,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.8091258406639099,0.3965998589992523,0.3801881968975067,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6415885090827942,0.1952006518840789,0.9033910036087036,285.15185546875,284.95001220703125,298.58770751953125,294.96051025390625,297.4081726074219,297.005859375,285.1513977050781,1.0,0.5965444445610046,0.3539089262485504,0.3539089262485504,1.0,1.0,-3.005704879760742,0.7613215446472168,2.2443833351135254,0.0850133970379829,1.0,1.0,0.0,197.66842651367188,169.0,52807.92578125,0.0,2560.512451171875,1.0,279.9408569335937,283.5290832519531,297.936279296875,301.3376159667969,293.1499938964844,293.1499938964844,279.6499938964844,27862.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222486972808838,1.0,0.0,0.0,3.516923189163208,3.516944646835327,8.253137480096484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.8662109375,0.0,1331.4244384765625,1895.4371337890625,0.0,2676.41455078125,0.8656312227249146,1.0,0.0,3.0,1.0,0.0
18036900,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7394279837608337,0.2954449355602264,0.2706475257873535,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8629025220870972,0.4783297479152679,0.4571690857410431,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9826846718788148,0.6968553066253662,0.4887022674083709,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8130608797073364,0.3954058885574341,0.3790864646434784,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6442973613739014,0.1943417191505432,0.8991414904594421,285.0099792480469,284.95001220703125,298.5787658691406,294.9331359863281,297.4065246582031,297.00634765625,284.9992370605469,1.0,0.5922104120254517,0.3543471395969391,0.3543471395969391,1.0,1.0,-2.9954521656036377,0.759260356426239,2.236191749572754,0.085000067949295,0.992359459400177,0.992359459400177,0.0,192.4160919189453,169.0,53791.46484375,0.0,2514.3818359375,1.0,279.7000427246094,283.36395263671875,297.9714660644531,301.5360717773437,293.1499938964844,293.1499938964844,279.6499938964844,28142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293834924697876,1.0,0.0,0.0,3.5298335552215576,3.5298550128936768,8.313841703966318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.333984375,0.0,1346.68359375,1895.4371337890625,0.0,2742.707275390625,0.868891716003418,1.0,0.0,3.0,1.0,0.0
18036960,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7420769333839417,0.2938852906227112,0.2692614793777466,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8664258122444153,0.4761985242366791,0.4551969766616821,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9865062832832336,0.694663405418396,0.4872903525829315,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8163262605667114,0.3937729895114898,0.3775551617145538,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6465418338775635,0.1932265758514404,0.8938391804695129,284.9384155273437,284.95001220703125,298.5700378417969,294.905029296875,297.40289306640625,297.0043334960937,284.9354248046875,1.0,0.5875729322433472,0.354754626750946,0.354754626750946,1.0,1.0,-2.981510162353516,0.7559336423873901,2.225576400756836,0.0844508707523346,0.9503114223480223,0.9503114223480223,0.0,187.4882202148437,157.0,53751.4296875,0.0,2463.38818359375,1.0,279.6581420898437,283.30108642578125,297.9422912597656,301.4772644042969,293.1499938964844,293.1499938964844,279.3500061035156,29908.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333863019943237,1.0,0.0,0.0,3.531364917755127,3.5313868522644043,8.321057407556509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7021484375,0.0,1361.0445556640625,1895.4371337890625,0.0,2779.990966796875,0.8713248372077942,1.0,0.0,3.0,1.0,0.0
18037020,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7469092607498169,0.2902288436889648,0.2658036649227142,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8731291890144348,0.4712956547737121,0.4504289329051971,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.99332195520401,0.6893765330314636,0.4835616052150726,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.822345495223999,0.3899101018905639,0.3737519681453705,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6505964994430542,0.1905634701251983,0.880928099155426,284.77685546875,284.95001220703125,298.55328369140625,294.8468322753906,297.39306640625,296.9969482421875,284.7786865234375,1.0,0.5774644017219543,0.3555696606636047,0.3555696606636047,1.0,1.0,-2.947053909301758,0.7471290230751038,2.199924945831299,0.0825445801019668,0.7582272887229919,0.7582272887229919,0.0,177.718994140625,145.0,53822.3828125,0.0,2351.35302734375,1.0,279.35888671875,283.13726806640625,297.8759155273437,301.4429626464844,293.1499938964844,293.1499938964844,279.6499938964844,47934.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419675827026367,1.0,0.0,0.0,3.401228189468384,3.401252031326294,7.719067411926517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.30859375,0.0,1356.8197021484375,1895.4371337890625,0.0,2860.103515625,0.8651785850524902,1.0,0.0,3.0,1.0,0.0
18037080,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7469092607498169,0.2902288436889648,0.2658036649227142,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8731291890144348,0.4712956547737121,0.4504289329051971,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.99332195520401,0.6893765330314636,0.4835616052150726,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.822345495223999,0.3899101018905639,0.3737519681453705,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6505964994430542,0.1905634701251983,0.880928099155426,284.77685546875,284.95001220703125,298.55328369140625,294.8468322753906,297.39306640625,296.9969482421875,284.7786865234375,1.0,0.5774644017219543,0.3555696606636047,0.3555696606636047,1.0,1.0,-2.947053909301758,0.7471290230751038,2.199924945831299,0.0825445801019668,0.7582272887229919,0.7582272887229919,0.0,177.718994140625,145.0,53822.3828125,0.0,2351.35302734375,1.0,279.35888671875,283.13726806640625,297.8759155273437,301.4429626464844,293.1499938964844,293.1499938964844,279.6499938964844,47934.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419675827026367,1.0,0.0,0.0,3.401228189468384,3.401252031326294,7.719067411926517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.30859375,0.0,1356.8197021484375,1895.4371337890625,0.0,2860.103515625,0.8651785850524902,1.0,0.0,3.0,1.0,0.0
18037140,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7539017200469971,0.2877953648567199,0.2629368603229522,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.882245659828186,0.4676387012004852,0.4462624192237854,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6863254308700562,0.4775295257568359,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8302716016769409,0.3870478570461273,0.3703839480876922,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.656235933303833,0.1883584409952163,0.8685183525085449,284.9130554199219,284.95001220703125,298.5373229980469,294.7862548828125,297.38690185546875,296.9942321777344,284.9134216308594,1.0,0.5666981339454651,0.356384664773941,0.356384664773941,1.0,1.0,-2.91235089302063,0.7381628751754761,2.174188137054444,0.0810243636369705,0.7973470687866211,0.7973470687866211,0.0,167.0835723876953,133.0,52152.125,0.0,2236.977294921875,1.0,279.63983154296875,283.3010559082031,297.7489013671875,301.1319885253906,293.1499938964844,293.1499938964844,279.95001220703125,42713.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304617404937744,1.0,0.0,0.0,3.4021358489990234,3.402158737182617,7.723188559793925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1025390625,0.0,1321.3148193359375,1895.4371337890625,0.0,2752.74462890625,0.8588119745254517,1.0,0.0,3.0,1.0,0.0
18037200,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7539017200469971,0.2877953648567199,0.2629368603229522,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.882245659828186,0.4676387012004852,0.4462624192237854,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6863254308700562,0.4775295257568359,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8302716016769409,0.3870478570461273,0.3703839480876922,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.656235933303833,0.1883584409952163,0.8685183525085449,284.9130554199219,284.95001220703125,298.5373229980469,294.7862548828125,297.38690185546875,296.9942321777344,284.9134216308594,1.0,0.5666981339454651,0.356384664773941,0.356384664773941,1.0,1.0,-2.91235089302063,0.7381628751754761,2.174188137054444,0.0810243636369705,0.7973470687866211,0.7973470687866211,0.0,167.0835723876953,133.0,52152.125,0.0,2236.977294921875,1.0,279.63983154296875,283.3010559082031,297.7489013671875,301.1319885253906,293.1499938964844,293.1499938964844,279.95001220703125,42713.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304617404937744,1.0,0.0,0.0,3.4021358489990234,3.402158737182617,7.723188559793925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1025390625,0.0,1321.3148193359375,1895.4371337890625,0.0,2752.74462890625,0.8588119745254517,1.0,0.0,3.0,1.0,0.0
18037260,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.761885404586792,0.2860410809516907,0.2609523236751556,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8921335339546204,0.4646942615509033,0.443054735660553,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.687305212020874,0.4589531719684601,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8388606905937195,0.3848386406898498,0.3678682446479797,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6626371741294861,0.1866136044263839,0.8586835861206055,285.0130920410156,284.95001220703125,298.52197265625,294.7236633300781,297.3843688964844,296.9961242675781,285.0113830566406,1.0,0.5549860000610352,0.3575195372104645,0.3575195372104645,1.0,1.0,-2.8689780235290527,0.7270973920822144,2.141880512237549,0.0803751125931739,0.8902824521064758,0.8902824521064758,0.0,156.92822265625,121.0,50567.0546875,0.0,2112.7890625,1.0,279.93951416015625,283.4319763183594,297.6839904785156,300.95367431640625,293.1499938964844,293.1499938964844,280.25,33416.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198162317276001,1.0,0.0,0.0,3.461443424224853,3.461465120315552,7.994802899702336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.5390625,0.0,1314.999755859375,1895.4371337890625,0.0,2653.8671875,0.860045850276947,1.0,0.0,3.0,1.0,0.0
18037320,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.761885404586792,0.2860410809516907,0.2609523236751556,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8921335339546204,0.4646942615509033,0.443054735660553,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.687305212020874,0.4589531719684601,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8388606905937195,0.3848386406898498,0.3678682446479797,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6626371741294861,0.1866136044263839,0.8586835861206055,285.0130920410156,284.95001220703125,298.52197265625,294.7236633300781,297.3843688964844,296.9961242675781,285.0113830566406,1.0,0.5549860000610352,0.3575195372104645,0.3575195372104645,1.0,1.0,-2.8689780235290527,0.7270973920822144,2.141880512237549,0.0803751125931739,0.8902824521064758,0.8902824521064758,0.0,156.92822265625,121.0,50567.0546875,0.0,2112.7890625,1.0,279.93951416015625,283.4319763183594,297.6839904785156,300.95367431640625,293.1499938964844,293.1499938964844,280.25,33416.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198162317276001,1.0,0.0,0.0,3.461443424224853,3.461465120315552,7.994802899702336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.5390625,0.0,1314.999755859375,1895.4371337890625,0.0,2653.8671875,0.860045850276947,1.0,0.0,3.0,1.0,0.0
18037380,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7720354795455933,0.2844717502593994,0.2591704428195953,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9044497609138488,0.4620261490345001,0.4401291012763977,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6919681429862976,0.4381115436553955,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8496690392494202,0.3828459084033966,0.3655917942523956,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.67107093334198,0.1851022839546203,0.8499969840049744,285.10919189453125,284.95001220703125,298.5071105957031,294.6594543457031,297.3882141113281,297.0064697265625,285.1072082519531,1.0,0.5426838397979736,0.3586544096469879,0.3586544096469879,1.0,1.0,-2.8250954151153564,0.7157825231552124,2.1093127727508545,0.0798363611102104,1.0,1.0,0.0,146.17459106445312,109.0,48878.375,0.0,1988.29443359375,1.0,280.240478515625,283.5599975585937,297.6240234375,300.78985595703125,293.1499938964844,293.1499938964844,279.95001220703125,27940.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105140328407288,1.0,0.0,0.0,3.520414113998413,3.520435571670532,8.269529416793375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.623046875,0.0,1335.5616455078125,1895.4371337890625,0.0,2567.927734375,0.8665129542350769,1.0,0.0,3.0,1.0,0.0
18037440,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7720354795455933,0.2844717502593994,0.2591704428195953,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9044497609138488,0.4620261490345001,0.4401291012763977,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6919681429862976,0.4381115436553955,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8496690392494202,0.3828459084033966,0.3655917942523956,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.67107093334198,0.1851022839546203,0.8499969840049744,285.10919189453125,284.95001220703125,298.5071105957031,294.6594543457031,297.3882141113281,297.0064697265625,285.1072082519531,1.0,0.5426838397979736,0.3586544096469879,0.3586544096469879,1.0,1.0,-2.8250954151153564,0.7157825231552124,2.1093127727508545,0.0798363611102104,1.0,1.0,0.0,146.17459106445312,109.0,48878.375,0.0,1988.29443359375,1.0,280.240478515625,283.5599975585937,297.6240234375,300.78985595703125,293.1499938964844,293.1499938964844,279.95001220703125,27940.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105140328407288,1.0,0.0,0.0,3.520414113998413,3.520435571670532,8.269529416793375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.623046875,0.0,1335.5616455078125,1895.4371337890625,0.0,2567.927734375,0.8665129542350769,1.0,0.0,3.0,1.0,0.0
18037500,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7775517702102661,0.2832846939563751,0.2581707835197449,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9114902019500732,0.460290789604187,0.4385758936405182,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.6946374177932739,0.4273413717746734,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8556182384490967,0.381498634815216,0.3643651604652405,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6757317185401917,0.1841787993907928,0.8455395102500916,284.95166015625,284.95001220703125,298.4997863769531,294.6268615722656,297.3925476074219,297.014892578125,284.93927001953125,1.0,0.5363274216651917,0.3592218458652496,0.3592218458652496,1.0,1.0,-2.802255630493164,0.7098093628883362,2.0924463272094727,0.0792054310441017,0.9512531161308287,0.9512531161308287,0.0,140.77548217773438,109.0,49587.73828125,0.0,1925.8251953125,1.0,280.00103759765625,283.3825378417969,297.6566162109375,300.96710205078125,293.1499938964844,293.1499938964844,279.95001220703125,29004.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169522881507874,1.0,0.0,0.0,3.528190851211548,3.528212308883667,8.306105314659362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.68603515625,0.0,1351.2283935546875,1895.4371337890625,0.0,2627.35791015625,0.8694759607315063,1.0,0.0,3.0,1.0,0.0
18037560,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7825332880020142,0.2816682755947113,0.2567191421985626,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9183273315429688,0.4580865204334259,0.4365191757678985,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.69688880443573,0.4170500934123993,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8611999750137329,0.3797382414340973,0.362703412771225,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6800127625465393,0.1830205619335174,0.8400091528892517,284.8749694824219,284.95001220703125,298.4925537109375,294.593994140625,297.3954467773437,297.0212707519531,284.8715515136719,1.0,0.5297446250915527,0.3599540293216705,0.3599540293216705,1.0,1.0,-2.777031660079956,0.7034522891044617,2.0735793113708496,0.0783186480402946,0.8852163553237915,0.8852163553237915,0.0,135.58668518066406,112.0,49269.76171875,0.0,1861.5738525390625,1.0,279.9584045410156,283.3194274902344,297.6217041015625,300.88726806640625,293.1499938964844,293.1499938964844,280.25,33307.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199635148048401,1.0,0.0,0.0,3.508595943450928,3.508618116378784,8.214100830628013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.76220703125,0.0,1362.1029052734375,1895.4371337890625,0.0,2655.231201171875,0.8702805042266846,1.0,0.0,3.0,1.0,0.0
18037620,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7873497605323792,0.2792575359344482,0.2541360557079315,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9252127408981324,0.4545049965381622,0.4327045679092407,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.7017923593521118,0.4055173695087433,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8667908310890198,0.3768805265426636,0.3596128523349762,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6837893128395081,0.1810066848993301,0.829598605632782,284.9849853515625,284.95001220703125,298.4781799316406,294.5276794433594,297.4085693359375,297.0429992675781,284.9836730957031,1.0,0.5213559865951538,0.3614184260368347,0.3614184260368347,1.0,1.0,-2.7392337322235107,0.6949090361595154,2.0443246364593506,0.0767246261239051,0.957413136959076,0.957413136959076,0.0,129.50228881835938,115.0,47681.953125,0.0,1775.1815185546875,1.0,280.2419738769531,283.4598083496094,297.4927978515625,300.5953674316406,293.1499938964844,293.1499938964844,279.95001220703125,30233.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094753623008728,1.0,0.0,0.0,3.542273998260498,3.5422959327697754,8.372547313229006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.86083984375,0.0,1374.7177734375,1895.4371337890625,0.0,2558.363037109375,0.8742372393608093,1.0,0.0,3.0,1.0,0.0
18037680,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7873497605323792,0.2792575359344482,0.2541360557079315,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9252127408981324,0.4545049965381622,0.4327045679092407,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.7017923593521118,0.4055173695087433,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8667908310890198,0.3768805265426636,0.3596128523349762,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6837893128395081,0.1810066848993301,0.829598605632782,284.9849853515625,284.95001220703125,298.4781799316406,294.5276794433594,297.4085693359375,297.0429992675781,284.9836730957031,1.0,0.5213559865951538,0.3614184260368347,0.3614184260368347,1.0,1.0,-2.7392337322235107,0.6949090361595154,2.0443246364593506,0.0767246261239051,0.957413136959076,0.957413136959076,0.0,129.50228881835938,115.0,47681.953125,0.0,1775.1815185546875,1.0,280.2419738769531,283.4598083496094,297.4927978515625,300.5953674316406,293.1499938964844,293.1499938964844,279.95001220703125,30233.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094753623008728,1.0,0.0,0.0,3.542273998260498,3.5422959327697754,8.372547313229006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.86083984375,0.0,1374.7177734375,1895.4371337890625,0.0,2558.363037109375,0.8742372393608093,1.0,0.0,3.0,1.0,0.0
