time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7880024313926697,0.2763237357139587,0.2516824603080749,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9264896512031556,0.4503461718559265,0.4290081858634949,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9990000128746032,0.7038605809211731,0.4006325900554657,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.867898166179657,0.3735482394695282,0.3566409647464752,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6838451623916626,0.1787588894367218,0.8197936415672302,284.8103332519531,284.95001220703125,298.4638366699219,294.4608764648437,297.4096984863281,297.0484924316406,284.81109619140625,1.0,0.5158577561378479,0.3628827929496765,0.3628827929496765,1.0,1.0,-2.710615396499634,0.6892398595809937,2.0213754177093506,0.0768185332417488,0.788289487361908,0.788289487361908,0.0,126.52269744873048,118.0,48008.12890625,0.0,1718.696533203125,1.0,279.9581604003906,283.2801513671875,297.48114013671875,300.66485595703125,293.1499938964844,293.1499938964844,280.25,43760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171828389167786,1.0,0.0,0.0,3.4523465633392334,3.4523701667785645,7.952836540425778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.23095703125,0.0,1379.1072998046875,1895.4371337890625,0.0,2629.489990234375,0.8709267377853394,1.0,0.0,3.0,1.0,0.0
18037800,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7880024313926697,0.2763237357139587,0.2516824603080749,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9264896512031556,0.4503461718559265,0.4290081858634949,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9990000128746032,0.7038605809211731,0.4006325900554657,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.867898166179657,0.3735482394695282,0.3566409647464752,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6838451623916626,0.1787588894367218,0.8197936415672302,284.8103332519531,284.95001220703125,298.4638366699219,294.4608764648437,297.4096984863281,297.0484924316406,284.81109619140625,1.0,0.5158577561378479,0.3628827929496765,0.3628827929496765,1.0,1.0,-2.710615396499634,0.6892398595809937,2.0213754177093506,0.0768185332417488,0.788289487361908,0.788289487361908,0.0,126.52269744873048,118.0,48008.12890625,0.0,1718.696533203125,1.0,279.9581604003906,283.2801513671875,297.48114013671875,300.66485595703125,293.1499938964844,293.1499938964844,280.25,43760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171828389167786,1.0,0.0,0.0,3.4523465633392334,3.4523701667785645,7.952836540425778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.23095703125,0.0,1379.1072998046875,1895.4371337890625,0.0,2629.489990234375,0.8709267377853394,1.0,0.0,3.0,1.0,0.0
18037860,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7860451936721802,0.2740713953971863,0.2493984401226043,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9241583347320556,0.4468747973442077,0.4254503548145294,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.7050102949142456,0.3998883962631225,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8661159873008728,0.3707924783229828,0.3537942767143249,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6814040541648865,0.1767313927412033,0.8100885152816772,284.9507141113281,284.95001220703125,298.44940185546875,294.3939819335937,297.4105834960937,297.0533142089844,284.9510803222656,1.0,0.5122771263122559,0.3643166422843933,0.3643166422843933,1.0,1.0,-2.6876091957092285,0.6852452754974365,2.002363920211792,0.0778762623667717,0.8526122570037842,0.8526122570037842,0.0,125.41422271728516,121.0,46649.3359375,0.0,1679.9510498046875,1.0,280.24041748046875,283.4438171386719,297.3570556640625,300.38934326171875,293.1499938964844,293.1499938964844,280.54998779296875,37269.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059583902359009,1.0,0.0,0.0,3.478461980819702,3.478484630584717,8.07361061561096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.96337890625,0.0,1359.6217041015625,1895.4371337890625,0.0,2526.024658203125,0.8686431050300598,1.0,0.0,3.0,1.0,0.0
18037920,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7860451936721802,0.2740713953971863,0.2493984401226043,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9241583347320556,0.4468747973442077,0.4254503548145294,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.7050102949142456,0.3998883962631225,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8661159873008728,0.3707924783229828,0.3537942767143249,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6814040541648865,0.1767313927412033,0.8100885152816772,284.9507141113281,284.95001220703125,298.44940185546875,294.3939819335937,297.4105834960937,297.0533142089844,284.9510803222656,1.0,0.5122771263122559,0.3643166422843933,0.3643166422843933,1.0,1.0,-2.6876091957092285,0.6852452754974365,2.002363920211792,0.0778762623667717,0.8526122570037842,0.8526122570037842,0.0,125.41422271728516,121.0,46649.3359375,0.0,1679.9510498046875,1.0,280.24041748046875,283.4438171386719,297.3570556640625,300.38934326171875,293.1499938964844,293.1499938964844,280.54998779296875,37269.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059583902359009,1.0,0.0,0.0,3.478461980819702,3.478484630584717,8.07361061561096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.96337890625,0.0,1359.6217041015625,1895.4371337890625,0.0,2526.024658203125,0.8686431050300598,1.0,0.0,3.0,1.0,0.0
18037980,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.783681333065033,0.2723970413208008,0.2478181421756744,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9209777116775512,0.4440889656543731,0.4227226674556732,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.7059603333473206,0.4008668959140777,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8636767864227295,0.3686319589614868,0.3516662716865539,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.6784969568252563,0.1750674992799759,0.8023541569709778,285.088623046875,284.95001220703125,298.4346618652344,294.3273620605469,297.4139099121094,297.0612487792969,285.0879211425781,1.0,0.5102282166481018,0.3657504618167877,0.3657504618167877,1.0,1.0,-2.671751976013184,0.6835237145423889,1.98822832107544,0.0802341625094413,1.0,1.0,0.0,125.26663970947266,124.0,45456.2421875,0.0,1656.3834228515625,1.0,280.5414733886719,283.60308837890625,297.2890014648437,300.2310791015625,293.1499938964844,293.1499938964844,280.25,28660.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954850792884827,1.0,0.0,0.0,3.548471689224243,3.5484933853149414,8.401869990848354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.04296875,0.0,1369.7308349609375,1895.4371337890625,0.0,2430.22021484375,0.8737764954566956,1.0,0.0,3.0,1.0,0.0
18038040,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.783681333065033,0.2723970413208008,0.2478181421756744,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9209777116775512,0.4440889656543731,0.4227226674556732,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.7059603333473206,0.4008668959140777,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8636767864227295,0.3686319589614868,0.3516662716865539,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.6784969568252563,0.1750674992799759,0.8023541569709778,285.088623046875,284.95001220703125,298.4346618652344,294.3273620605469,297.4139099121094,297.0612487792969,285.0879211425781,1.0,0.5102282166481018,0.3657504618167877,0.3657504618167877,1.0,1.0,-2.671751976013184,0.6835237145423889,1.98822832107544,0.0802341625094413,1.0,1.0,0.0,125.26663970947266,124.0,45456.2421875,0.0,1656.3834228515625,1.0,280.5414733886719,283.60308837890625,297.2890014648437,300.2310791015625,293.1499938964844,293.1499938964844,280.25,28660.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954850792884827,1.0,0.0,0.0,3.548471689224243,3.5484933853149414,8.401869990848354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.04296875,0.0,1369.7308349609375,1895.4371337890625,0.0,2430.22021484375,0.8737764954566956,1.0,0.0,3.0,1.0,0.0
18038100,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7818722128868103,0.2712129652500152,0.2469960749149322,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9185980558395386,0.4423478543758392,0.4213491678237915,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9990000128746032,0.7055890560150146,0.4022486805915832,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8618271946907043,0.3672634661197662,0.350602388381958,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6765590906143188,0.1741126477718353,0.7986482381820679,284.9475402832031,284.95001220703125,298.4271240234375,294.2943115234375,297.4106750488281,297.05877685546875,284.9366760253906,1.0,0.5096210241317749,0.3664673864841461,0.3664673864841461,1.0,1.0,-2.66504454612732,0.6830288767814636,1.9820157289505005,0.0819001197814941,0.9360485076904296,0.9360485076904296,0.0,125.6061782836914,124.0,46349.33984375,0.0,1648.30908203125,1.0,280.3007202148437,283.4384765625,297.3304138183594,300.42584228515625,293.1499938964844,293.1499938964844,280.25,30182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803043782711029,1.0,0.0,0.0,3.5523602962493896,3.552382469177246,8.420295785072085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.31640625,0.0,1384.86767578125,1895.4371337890625,0.0,2499.28662109375,0.876311719417572,1.0,0.0,3.0,1.0,0.0
18038160,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7788316011428833,0.2696397304534912,0.2457635700702667,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9148088693618774,0.4401745498180389,0.4195111989974975,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.7043026089668274,0.4048418402671814,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8588244318962097,0.3655209541320801,0.3491464555263519,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6736306548118591,0.1729342937469482,0.793990433216095,284.889892578125,284.95001220703125,298.41949462890625,294.261474609375,297.40185546875,297.04901123046875,284.8880310058594,1.0,0.5091385245323181,0.3670556247234344,0.3670556247234344,1.0,1.0,-2.657127141952514,0.6818374395370483,1.9752895832061768,0.0829355046153068,0.8847441673278809,0.8847441673278809,0.0,126.3765640258789,127.0,46261.16796875,0.0,1640.4981689453125,1.0,280.2581481933594,283.3906555175781,297.29986572265625,300.36505126953125,293.1499938964844,293.1499938964844,280.54998779296875,34138.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073468208312988,1.0,0.0,0.0,3.532846689224243,3.532869338989258,8.328041189997748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.212890625,0.0,1393.214599609375,1895.4371337890625,0.0,2538.78173828125,0.8767462968826294,1.0,0.0,3.0,1.0,0.0
18038220,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7725317478179932,0.2672245800495147,0.2434653043746948,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9070224761962892,0.436574250459671,0.4159777164459228,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.7018847465515137,0.4107797145843506,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8524938821792603,0.362635999917984,0.3463256359100342,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.667364239692688,0.170797049999237,0.784460186958313,285.0250549316406,284.95001220703125,298.4037780761719,294.1966552734375,297.3896179199219,297.0367126464844,285.0244140625,1.0,0.5085384845733643,0.3682321310043335,0.3682321310043335,1.0,1.0,-2.642408609390259,0.6798478364944458,1.962560772895813,0.0837535858154296,0.9927865266799928,0.9927865266799928,0.0,128.21766662597656,130.0,45018.78125,0.0,1627.9212646484375,1.0,280.542236328125,283.5494384765625,297.17095947265625,300.1011047363281,293.1499938964844,293.1499938964844,280.25,29397.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986629009246826,1.0,0.0,0.0,3.577848434448242,3.577870607376098,8.541559850527847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.37646484375,0.0,1405.9427490234375,1895.4371337890625,0.0,2459.206298828125,0.8812761902809143,1.0,0.0,3.0,1.0,0.0
18038280,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7725317478179932,0.2672245800495147,0.2434653043746948,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9070224761962892,0.436574250459671,0.4159777164459228,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.7018847465515137,0.4107797145843506,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8524938821792603,0.362635999917984,0.3463256359100342,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.667364239692688,0.170797049999237,0.784460186958313,285.0250549316406,284.95001220703125,298.4037780761719,294.1966552734375,297.3896179199219,297.0367126464844,285.0244140625,1.0,0.5085384845733643,0.3682321310043335,0.3682321310043335,1.0,1.0,-2.642408609390259,0.6798478364944458,1.962560772895813,0.0837535858154296,0.9927865266799928,0.9927865266799928,0.0,128.21766662597656,130.0,45018.78125,0.0,1627.9212646484375,1.0,280.542236328125,283.5494384765625,297.17095947265625,300.1011047363281,293.1499938964844,293.1499938964844,280.25,29397.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986629009246826,1.0,0.0,0.0,3.577848434448242,3.577870607376098,8.541559850527847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.37646484375,0.0,1405.9427490234375,1895.4371337890625,0.0,2459.206298828125,0.8812761902809143,1.0,0.0,3.0,1.0,0.0
18038340,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.765693187713623,0.2641763091087341,0.241118922829628,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8990012407302856,0.4322856366634369,0.4123805165290832,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.6975192427635193,0.4177480340003967,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8456248044967651,0.3591654300689697,0.3434456586837768,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6606338024139404,0.1683522909879684,0.774743378162384,284.83709716796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3701477050781,297.0149841308594,284.83648681640625,1.0,0.508331835269928,0.3694086372852325,0.3694086372852325,1.0,1.0,-2.628505229949951,0.6781501173973083,1.950355172157288,0.0838937535881996,0.8403589129447937,0.8403589129447937,0.0,130.5107421875,133.0,45695.74609375,0.0,1618.6141357421875,1.0,280.2576904296875,283.3505554199219,297.16619873046875,300.1986694335937,293.1499938964844,293.1499938964844,280.54998779296875,38293.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089832663536072,1.0,0.0,0.0,3.532047986984253,3.532071113586426,8.324275881932408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.97802734375,0.0,1422.465576171875,1895.4371337890625,0.0,2553.83349609375,0.8816068172454834,1.0,0.0,3.0,1.0,0.0
18038400,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.765693187713623,0.2641763091087341,0.241118922829628,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8990012407302856,0.4322856366634369,0.4123805165290832,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.6975192427635193,0.4177480340003967,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8456248044967651,0.3591654300689697,0.3434456586837768,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6606338024139404,0.1683522909879684,0.774743378162384,284.83709716796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3701477050781,297.0149841308594,284.83648681640625,1.0,0.508331835269928,0.3694086372852325,0.3694086372852325,1.0,1.0,-2.628505229949951,0.6781501173973083,1.950355172157288,0.0838937535881996,0.8403589129447937,0.8403589129447937,0.0,130.5107421875,133.0,45695.74609375,0.0,1618.6141357421875,1.0,280.2576904296875,283.3505554199219,297.16619873046875,300.1986694335937,293.1499938964844,293.1499938964844,280.54998779296875,38293.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089832663536072,1.0,0.0,0.0,3.532047986984253,3.532071113586426,8.324275881932408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.97802734375,0.0,1422.465576171875,1895.4371337890625,0.0,2553.83349609375,0.8816068172454834,1.0,0.0,3.0,1.0,0.0
18038460,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7587241530418396,0.2616751492023468,0.2387394309043884,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8907899260520935,0.4285288751125335,0.4086939096450805,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6929214000701904,0.4252229630947113,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8385768532752991,0.3561145663261413,0.3404653668403625,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6536974310874939,0.1660513877868652,0.7644761204719543,284.98248291015625,284.95001220703125,298.3699951171875,294.0719909667969,297.3554382324219,296.99981689453125,284.9821472167969,1.0,0.5082812309265137,0.3705765008926391,0.3705765008926391,1.0,1.0,-2.614274978637696,0.676281750202179,1.937993288040161,0.0841356739401817,0.925222098827362,0.925222098827362,0.0,133.0631103515625,136.0,44446.74609375,0.0,1610.0758056640625,1.0,280.5421447753906,283.5184936523437,297.0391845703125,299.9316711425781,293.1499938964844,293.1499938964844,280.25,32713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798651397228241,1.0,0.0,0.0,3.568340301513672,3.5683629512786865,8.496221539644466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.16552734375,0.0,1420.16259765625,1895.4371337890625,0.0,2459.101318359375,0.8830937743186951,1.0,0.0,3.0,1.0,0.0
18038520,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7587241530418396,0.2616751492023468,0.2387394309043884,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8907899260520935,0.4285288751125335,0.4086939096450805,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6929214000701904,0.4252229630947113,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8385768532752991,0.3561145663261413,0.3404653668403625,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6536974310874939,0.1660513877868652,0.7644761204719543,284.98248291015625,284.95001220703125,298.3699951171875,294.0719909667969,297.3554382324219,296.99981689453125,284.9821472167969,1.0,0.5082812309265137,0.3705765008926391,0.3705765008926391,1.0,1.0,-2.614274978637696,0.676281750202179,1.937993288040161,0.0841356739401817,0.925222098827362,0.925222098827362,0.0,133.0631103515625,136.0,44446.74609375,0.0,1610.0758056640625,1.0,280.5421447753906,283.5184936523437,297.0391845703125,299.9316711425781,293.1499938964844,293.1499938964844,280.25,32713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798651397228241,1.0,0.0,0.0,3.568340301513672,3.5683629512786865,8.496221539644466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.16552734375,0.0,1420.16259765625,1895.4371337890625,0.0,2459.101318359375,0.8830937743186951,1.0,0.0,3.0,1.0,0.0
18038580,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7519567012786865,0.2586479187011719,0.2363881319761276,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8826920986175537,0.4241964519023895,0.4050261080265045,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.6865329742431641,0.4328036904335022,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8316853642463684,0.3525820970535278,0.3375025689601898,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6470218300819397,0.1635520309209823,0.7544179558753967,284.8276062011719,284.95001220703125,298.35162353515625,294.012939453125,297.3402404785156,296.9845275878906,284.82916259765625,1.0,0.5084086656570435,0.3717443943023681,0.3717443943023681,1.0,1.0,-2.6005096435546875,0.6744389533996582,1.9260706901550293,0.0858918353915214,0.7742941379547119,0.7742941379547119,0.0,135.8040771484375,124.0,44906.57421875,0.0,1603.0718994140625,1.0,280.2579650878906,283.3565673828125,297.0394287109375,300.02178955078125,293.1499938964844,293.1499938964844,280.54998779296875,47043.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078417778015137,1.0,0.0,0.0,3.4613115787506104,3.4613358974456787,7.994194675120525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.568359375,0.0,1411.557373046875,1895.4371337890625,0.0,2543.33251953125,0.8771139979362488,1.0,0.0,3.0,1.0,0.0
18038640,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7519567012786865,0.2586479187011719,0.2363881319761276,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8826920986175537,0.4241964519023895,0.4050261080265045,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.6865329742431641,0.4328036904335022,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8316853642463684,0.3525820970535278,0.3375025689601898,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6470218300819397,0.1635520309209823,0.7544179558753967,284.8276062011719,284.95001220703125,298.35162353515625,294.012939453125,297.3402404785156,296.9845275878906,284.82916259765625,1.0,0.5084086656570435,0.3717443943023681,0.3717443943023681,1.0,1.0,-2.6005096435546875,0.6744389533996582,1.9260706901550293,0.0858918353915214,0.7742941379547119,0.7742941379547119,0.0,135.8040771484375,124.0,44906.57421875,0.0,1603.0718994140625,1.0,280.2579650878906,283.3565673828125,297.0394287109375,300.02178955078125,293.1499938964844,293.1499938964844,280.54998779296875,47043.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078417778015137,1.0,0.0,0.0,3.4613115787506104,3.4613358974456787,7.994194675120525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.568359375,0.0,1411.557373046875,1895.4371337890625,0.0,2543.33251953125,0.8771139979362488,1.0,0.0,3.0,1.0,0.0
18038700,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7503980398178101,0.257306694984436,0.2350256145000457,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8809581398963928,0.4221929609775543,0.4029692411422729,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6833759546279907,0.433096706867218,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8302164673805237,0.3509418964385986,0.3358163237571716,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6452755331993103,0.1623473316431045,0.7487155199050903,284.9515075683594,284.95001220703125,298.3420104980469,293.9844055175781,297.3353576660156,296.98095703125,284.9574279785156,1.0,0.5063220858573914,0.3723283410072326,0.3723283410072326,1.0,1.0,-2.587886571884156,0.671549916267395,1.9163366556167605,0.0864018350839614,0.8351166248321533,0.8351166248321533,0.0,135.52523803710938,124.0,43886.13671875,0.0,1584.369140625,1.0,280.4967346191406,283.5013427734375,296.9451599121094,299.7698669433594,293.1499938964844,293.1499938964844,280.54998779296875,41798.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004698157310486,1.0,0.0,0.0,3.476557970046997,3.476581335067749,8.064774874583236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.0078125,0.0,1389.9566650390625,1895.4371337890625,0.0,2475.72119140625,0.8743008971214294,1.0,0.0,3.0,1.0,0.0
18038760,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7507089376449585,0.2561994791030884,0.2339247614145279,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8814340829849243,0.4204345345497131,0.4011995792388916,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6811175346374512,0.4305117428302765,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8306416273117065,0.3495109379291534,0.3343623578548431,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6450526714324951,0.1612636893987655,0.743458092212677,284.9672546386719,284.95001220703125,298.33209228515625,293.95660400390625,297.3326110839844,296.9804992675781,284.96649169921875,1.0,0.5033242106437683,0.3729458153247833,0.3729458153247833,1.0,1.0,-2.573270797729492,0.6680522561073303,1.905218482017517,0.0867084637284278,0.8502412438392639,0.8502412438392639,0.0,133.9611358642578,112.0,43588.93359375,0.0,1557.468505859375,1.0,280.5412902832031,283.5179748535156,296.9182434082031,299.7587890625,293.1499938964844,293.1499938964844,280.8500061035156,37945.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963717579841614,1.0,0.0,0.0,3.499049663543701,3.499072551727295,8.169462830664997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.43359375,0.0,1385.5784912109375,1895.4371337890625,0.0,2438.300537109375,0.87404465675354,1.0,0.0,3.0,1.0,0.0
18038820,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7546840310096741,0.2543275952339172,0.2319860309362411,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8864469528198242,0.4173068106174469,0.3979697823524475,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.679311990737915,0.420013278722763,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8349775075912476,0.3469786643981933,0.3317068219184875,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6474493741989136,0.1593226939439773,0.7335972785949707,285.0912170410156,284.95001220703125,298.3112487792969,293.9034423828125,297.3287658691406,296.9824523925781,285.0892944335937,1.0,0.4951670467853546,0.374180793762207,0.374180793762207,1.0,1.0,-2.5394132137298584,0.659466028213501,1.8799471855163568,0.0865904092788696,1.0,1.0,0.0,128.4917449951172,115.0,42178.7265625,0.0,1488.192138671875,1.0,280.8416748046875,283.6679382324219,296.856201171875,299.59722900390625,293.1499938964844,293.1499938964844,280.54998779296875,29083.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840504050254822,1.0,0.0,0.0,3.568382978439331,3.5684051513671875,8.496425039083988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.67041015625,0.0,1393.651611328125,1895.4371337890625,0.0,2326.58154296875,0.8787787556648254,1.0,0.0,3.0,1.0,0.0
18038880,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7546840310096741,0.2543275952339172,0.2319860309362411,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8864469528198242,0.4173068106174469,0.3979697823524475,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.679311990737915,0.420013278722763,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8349775075912476,0.3469786643981933,0.3317068219184875,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6474493741989136,0.1593226939439773,0.7335972785949707,285.0912170410156,284.95001220703125,298.3112487792969,293.9034423828125,297.3287658691406,296.9824523925781,285.0892944335937,1.0,0.4951670467853546,0.374180793762207,0.374180793762207,1.0,1.0,-2.5394132137298584,0.659466028213501,1.8799471855163568,0.0865904092788696,1.0,1.0,0.0,128.4917449951172,115.0,42178.7265625,0.0,1488.192138671875,1.0,280.8416748046875,283.6679382324219,296.856201171875,299.59722900390625,293.1499938964844,293.1499938964844,280.54998779296875,29083.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840504050254822,1.0,0.0,0.0,3.568382978439331,3.5684051513671875,8.496425039083988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.67041015625,0.0,1393.651611328125,1895.4371337890625,0.0,2326.58154296875,0.8787787556648254,1.0,0.0,3.0,1.0,0.0
18038940,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7548471093177795,0.2514596283435821,0.2296846807003021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8869099617004395,0.4131442010402679,0.3943608403205871,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6773175597190857,0.4155699014663696,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8354074954986572,0.3435556888580322,0.3287389874458313,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6468071937561035,0.157011404633522,0.7236452698707581,284.8789367675781,284.95001220703125,298.2889404296875,293.8538513183594,297.3219909667969,296.98077392578125,284.87646484375,1.0,0.4900763630867004,0.3754157423973083,0.3754157423973083,1.0,1.0,-2.5114426612854004,0.6528648734092712,1.858577847480774,0.0863399654626846,0.8673487901687622,0.8673487901687622,0.0,125.75228881835938,118.0,42762.18359375,0.0,1439.8133544921875,1.0,280.5588684082031,283.4476318359375,296.8832397460937,299.7285461425781,293.1499938964844,293.1499938964844,280.8500061035156,35761.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943782806396484,1.0,0.0,0.0,3.541841745376587,3.5418646335601807,8.37050379232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.51513671875,0.0,1414.402099609375,1895.4371337890625,0.0,2420.142578125,0.880720853805542,1.0,0.0,3.0,1.0,0.0
18039000,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7548471093177795,0.2514596283435821,0.2296846807003021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8869099617004395,0.4131442010402679,0.3943608403205871,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6773175597190857,0.4155699014663696,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8354074954986572,0.3435556888580322,0.3287389874458313,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6468071937561035,0.157011404633522,0.7236452698707581,284.8789367675781,284.95001220703125,298.2889404296875,293.8538513183594,297.3219909667969,296.98077392578125,284.87646484375,1.0,0.4900763630867004,0.3754157423973083,0.3754157423973083,1.0,1.0,-2.5114426612854004,0.6528648734092712,1.858577847480774,0.0863399654626846,0.8673487901687622,0.8673487901687622,0.0,125.75228881835938,118.0,42762.18359375,0.0,1439.8133544921875,1.0,280.5588684082031,283.4476318359375,296.8832397460937,299.7285461425781,293.1499938964844,293.1499938964844,280.8500061035156,35761.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943782806396484,1.0,0.0,0.0,3.541841745376587,3.5418646335601807,8.37050379232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.51513671875,0.0,1414.402099609375,1895.4371337890625,0.0,2420.142578125,0.880720853805542,1.0,0.0,3.0,1.0,0.0
18039060,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7521257996559143,0.2489594519138336,0.2272187620401382,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8838533759117126,0.4093475639820099,0.3905450403690338,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6746998429298401,0.4157251715660095,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8327836990356445,0.340394377708435,0.3255620896816253,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.64365553855896,0.154763862490654,0.7131475210189819,285.0130310058594,284.95001220703125,298.2649841308594,293.8081970214844,297.3158874511719,296.97967529296875,285.01220703125,1.0,0.4866878092288971,0.3770102560520172,0.3770102560520172,1.0,1.0,-2.487645387649536,0.648476779460907,1.8391685485839844,0.0867228582501411,0.9666941165924072,0.9666941165924072,0.0,125.01461791992188,121.0,41458.0234375,0.0,1406.1396484375,1.0,280.84228515625,283.6072998046875,296.7687072753906,299.4743347167969,293.1499938964844,293.1499938964844,280.54998779296875,30644.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827699780464172,1.0,0.0,0.0,3.5835065841674805,3.583528995513916,8.56859742270899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.87158203125,0.0,1421.099853515625,1895.4371337890625,0.0,2315.04541015625,0.8840361833572388,1.0,0.0,3.0,1.0,0.0
18039120,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7521257996559143,0.2489594519138336,0.2272187620401382,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8838533759117126,0.4093475639820099,0.3905450403690338,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6746998429298401,0.4157251715660095,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8327836990356445,0.340394377708435,0.3255620896816253,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.64365553855896,0.154763862490654,0.7131475210189819,285.0130310058594,284.95001220703125,298.2649841308594,293.8081970214844,297.3158874511719,296.97967529296875,285.01220703125,1.0,0.4866878092288971,0.3770102560520172,0.3770102560520172,1.0,1.0,-2.487645387649536,0.648476779460907,1.8391685485839844,0.0867228582501411,0.9666941165924072,0.9666941165924072,0.0,125.01461791992188,121.0,41458.0234375,0.0,1406.1396484375,1.0,280.84228515625,283.6072998046875,296.7687072753906,299.4743347167969,293.1499938964844,293.1499938964844,280.54998779296875,30644.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827699780464172,1.0,0.0,0.0,3.5835065841674805,3.583528995513916,8.56859742270899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.87158203125,0.0,1421.099853515625,1895.4371337890625,0.0,2315.04541015625,0.8840361833572388,1.0,0.0,3.0,1.0,0.0
18039180,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.747900664806366,0.2459064871072769,0.2247867435216903,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8788726925849915,0.404952734708786,0.3867524266242981,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9990000128746032,0.6697807312011719,0.4185731112957001,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.828499972820282,0.3367155492305755,0.3223999738693237,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.6392356753349304,0.1522704064846038,0.7028089165687561,284.82745361328125,284.95001220703125,298.2392883300781,293.7669677734375,297.3078308105469,296.9764709472656,284.82745361328125,1.0,0.484560877084732,0.3786047697067261,0.3786047697067261,1.0,1.0,-2.467369079589844,0.6452668309211731,1.8221021890640257,0.0873657688498497,0.8079568147659302,0.8079568147659302,0.0,125.49421691894533,124.0,41977.94140625,0.0,1382.5313720703125,1.0,280.55767822265625,283.4144592285156,296.79156494140625,299.5879821777344,293.1499938964844,293.1499938964844,280.8500061035156,42105.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916254997253418,1.0,0.0,0.0,3.511619329452514,3.511643171310425,8.228262800002994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.88232421875,0.0,1428.5435791015625,1895.4371337890625,0.0,2395.119384765625,0.8818135261535645,1.0,0.0,3.0,1.0,0.0
18039240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.747900664806366,0.2459064871072769,0.2247867435216903,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8788726925849915,0.404952734708786,0.3867524266242981,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9990000128746032,0.6697807312011719,0.4185731112957001,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.828499972820282,0.3367155492305755,0.3223999738693237,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.6392356753349304,0.1522704064846038,0.7028089165687561,284.82745361328125,284.95001220703125,298.2392883300781,293.7669677734375,297.3078308105469,296.9764709472656,284.82745361328125,1.0,0.484560877084732,0.3786047697067261,0.3786047697067261,1.0,1.0,-2.467369079589844,0.6452668309211731,1.8221021890640257,0.0873657688498497,0.8079568147659302,0.8079568147659302,0.0,125.49421691894533,124.0,41977.94140625,0.0,1382.5313720703125,1.0,280.55767822265625,283.4144592285156,296.79156494140625,299.5879821777344,293.1499938964844,293.1499938964844,280.8500061035156,42105.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916254997253418,1.0,0.0,0.0,3.511619329452514,3.511643171310425,8.228262800002994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.88232421875,0.0,1428.5435791015625,1895.4371337890625,0.0,2395.119384765625,0.8818135261535645,1.0,0.0,3.0,1.0,0.0
18039300,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7451003193855286,0.2445059418678283,0.2234108299016952,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8755795359611511,0.4028953909873962,0.3846767842769623,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.6669164896011353,0.4209602773189544,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8256386518478394,0.3349621891975403,0.3206473290920257,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6364472508430481,0.1510291248559951,0.6971587538719177,284.9510803222656,284.95001220703125,298.2257080078125,293.74810791015625,297.3036804199219,296.97491455078125,284.9594116210937,1.0,0.4837796688079834,0.3794020414352417,0.3794020414352417,1.0,1.0,-2.457193613052368,0.6436283588409424,1.813565373420716,0.0876767560839653,0.8672890663146973,0.8672890663146973,0.0,126.1355972290039,124.0,40941.62890625,0.0,1372.4825439453125,1.0,280.7984619140625,283.56378173828125,296.7029113769531,299.3415222167969,293.1499938964844,293.1499938964844,280.8500061035156,38808.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834984660148621,1.0,0.0,0.0,3.52054214477539,3.5205652713775635,8.270130820164923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.75146484375,0.0,1414.1209716796875,1895.4371337890625,0.0,2321.607421875,0.8801782727241516,1.0,0.0,3.0,1.0,0.0
18039360,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7427483797073364,0.2433831542730331,0.2223502248525619,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.872700572013855,0.4011376202106476,0.3829604387283325,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6642293334007263,0.4231878817081451,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8231103420257568,0.3334545791149139,0.3191820681095123,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6339338421821594,0.149910032749176,0.692110538482666,284.9773864746094,284.95001220703125,298.2116394042969,293.7304992675781,297.3004150390625,296.97479248046875,284.9771728515625,1.0,0.4832107424736023,0.3801330924034118,0.3801330924034118,1.0,1.0,-2.448705673217773,0.642410397529602,1.806295394897461,0.0880934223532676,0.8915706276893616,0.8915706276893616,0.0,126.77445220947266,112.0,40748.16796875,0.0,1364.582763671875,1.0,280.8416748046875,283.5858764648437,296.6849365234375,299.3421630859375,293.1499938964844,293.1499938964844,281.1499938964844,34930.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785661816596985,1.0,0.0,0.0,3.547646999359131,3.547669649124145,8.397965416406805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.56787109375,0.0,1414.474365234375,1895.4371337890625,0.0,2277.2763671875,0.8811525702476501,1.0,0.0,3.0,1.0,0.0
18039420,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.743649423122406,0.2415248155593872,0.2204940468072891,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8738810420036316,0.3980150818824768,0.3798204958438873,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9990000128746032,0.6601916551589966,0.418040007352829,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8240679502487183,0.3307893276214599,0.3164789378643036,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.633513331413269,0.1478700935840606,0.6822494864463806,285.1224060058594,284.95001220703125,298.18194580078125,293.6991882324219,297.2944641113281,296.9765319824219,285.12176513671875,1.0,0.4772845208644867,0.3815952241420746,0.3815952241420746,1.0,1.0,-2.4214375019073486,0.6363599300384521,1.7850775718688965,0.0879909917712211,1.0,1.0,0.0,123.78070831298828,100.0,39406.34765625,0.0,1318.6649169921875,1.0,281.1416931152344,283.75567626953125,296.6449279785156,299.2072448730469,293.1499938964844,293.1499938964844,280.8500061035156,29228.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764674961566925,1.0,0.0,0.0,3.6022794246673584,3.602301836013794,8.658608408040891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.48095703125,0.0,1430.721435546875,1895.4371337890625,0.0,2153.70068359375,0.8865538239479065,1.0,0.0,3.0,1.0,0.0
18039480,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.743649423122406,0.2415248155593872,0.2204940468072891,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8738810420036316,0.3980150818824768,0.3798204958438873,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9990000128746032,0.6601916551589966,0.418040007352829,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8240679502487183,0.3307893276214599,0.3164789378643036,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.633513331413269,0.1478700935840606,0.6822494864463806,285.1224060058594,284.95001220703125,298.18194580078125,293.6991882324219,297.2944641113281,296.9765319824219,285.12176513671875,1.0,0.4772845208644867,0.3815952241420746,0.3815952241420746,1.0,1.0,-2.4214375019073486,0.6363599300384521,1.7850775718688965,0.0879909917712211,1.0,1.0,0.0,123.78070831298828,100.0,39406.34765625,0.0,1318.6649169921875,1.0,281.1416931152344,283.75567626953125,296.6449279785156,299.2072448730469,293.1499938964844,293.1499938964844,280.8500061035156,29228.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764674961566925,1.0,0.0,0.0,3.6022794246673584,3.602301836013794,8.658608408040891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.48095703125,0.0,1430.721435546875,1895.4371337890625,0.0,2153.70068359375,0.8865538239479065,1.0,0.0,3.0,1.0,0.0
18039540,296.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.747441291809082,0.0,0.2181345075368881,296.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.8789423108100891,0.0,0.3761200606822967,296.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.0,0.4069711565971374,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.8283812403678894,0.0,0.313319057226181,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.6356886029243469,0.0,0.6714525818824768,284.8932189941406,294.1499938964844,298.1499938964844,293.6734619140625,297.28485107421875,296.97479248046875,284.8893737792969,0.0,0.0,0.3830573558807373,0.3830573558807373,1.0,1.0,-2.384104013442993,0.6267746686935425,1.757329344749451,0.0867134407162666,0.0,0.0,0.0,118.13663482666016,60.0,39982.22265625,0.0,1250.984375,0.0,280.8573303222656,283.5169982910156,296.703857421875,299.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,33034.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5988316535949707,3.5988545417785645,8.642041393613908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.1026611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
