time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.747441291809082,0.0,0.2181345075368881,296.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.8789423108100891,0.0,0.3761200606822967,296.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.0,0.4069711565971374,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.8283812403678894,0.0,0.313319057226181,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.6356886029243469,0.0,0.6714525818824768,284.8932189941406,294.1499938964844,298.1499938964844,293.6734619140625,297.28485107421875,296.97479248046875,284.8893737792969,0.0,0.0,0.3830573558807373,0.3830573558807373,1.0,1.0,-2.384104013442993,0.6267746686935425,1.757329344749451,0.0867134407162666,0.0,0.0,0.0,118.13663482666016,60.0,39982.22265625,0.0,1250.984375,0.0,280.8573303222656,283.5169982910156,296.703857421875,299.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,33034.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5988316535949707,3.5988545417785645,8.642041393613908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.1026611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.4126310348510742,0.0,0.0015684196259826,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.4126310348510742,0.0,0.0016516279429197,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.4126310348510742,0.0,0.0012198876356706,297.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.4126310348510742,0.0,0.0016516264295205,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.007834549061954,285.48504638671875,294.1499938964844,298.13214111328125,293.6630859375,296.8838806152344,297.0218505859375,283.9541015625,0.0,0.0,0.3075205087661743,0.3075205087661743,1.0,1.0,-0.0166773740202188,0.0047514145262539,0.0119259590283036,-0.0333653092384338,0.0,0.0,0.0,-0.0925878882408142,60.0,2234.411865234375,0.0,-1.9047352907364257e-05,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,-4.591420292854309e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0816512576182777e-12,-2.081736909589904e-12,-3.6435399331648934e-18,-6.370949601208764e-11,-6.370942662314859e-11,-6.371056250957745e-17,0.0,0.0,-0.0,0.0,0.0,2.1778619435852023e-21,5.549984475795878e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0008302764035761,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0013765118783339,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.001644097152166,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.001160955405794,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0027167238295078,285.4452819824219,294.1499938964844,298.110595703125,293.6541748046875,297.03875732421875,297.2086486816406,283.42510986328125,0.0,0.0,0.2298344075679779,0.2298344075679779,1.0,1.0,-0.009277288801968,0.0021465755999088,0.0071307136677205,-0.0332387723028659,0.0,0.0,0.0,-0.0540062077343463,60.0,1080.53369140625,0.0,-5.866179890290368e-06,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.431552510055926e-24,-8.775130937497491e-24,-1.1392435681478328e-26,5.1558961673818266e-18,5.151724695552722e-18,4.171488388873041e-21,0.0,0.0,-0.0,0.0,0.0,1.37943820828135e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,9.92341956589371e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001048847843776,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.794958219164982e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,0.0001047190016834,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.000494594045449,285.4302978515625,294.1499938964844,298.05914306640625,293.6415405273437,297.079833984375,297.5745544433594,283.1510009765625,0.0,0.0,0.0766114741563797,0.0766114741563797,1.0,1.0,-0.0010576946660876,3.282441321061924e-05,0.0010248703183606,-0.0301554575562477,0.0,0.0,0.0,-0.0107272090390324,60.0,221.10888671875,0.0,-7.629275700082871e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1320022330945024e-34,5.074177944845353e-34,2.6566149369709662e-34,3.14684183108642e-21,1.6141401736658396e-21,1.532701556446384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,9.92341956589371e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001048847843776,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.794958219164982e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,0.0001047190016834,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.000494594045449,285.4302978515625,294.1499938964844,298.05914306640625,293.6415405273437,297.079833984375,297.5745544433594,283.1510009765625,0.0,0.0,0.0766114741563797,0.0766114741563797,1.0,1.0,-0.0010576946660876,3.282441321061924e-05,0.0010248703183606,-0.0301554575562477,0.0,0.0,0.0,-0.0107272090390324,60.0,221.10888671875,0.0,-7.629275700082871e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1320022330945024e-34,5.074177944845353e-34,2.6566149369709662e-34,3.14684183108642e-21,1.6141401736658396e-21,1.532701556446384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.786419832380489e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001030567873385,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.611801993334666e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001030564017128,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0004888483672402,285.426513671875,294.1499938964844,298.0292053222656,293.63751220703125,297.0888061523437,297.6771545410156,283.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428981622681,2.00172411979338e-08,0.0010428781388327,-0.0275474451482296,0.0,0.0,0.0,-0.0102059794589877,60.0,106.49201965332033,0.0,-7.415455627324263e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416142870010331e-38,-9.005906448957278e-38,-4.855497497327334e-38,3.204954096395754e-21,1.6025175388504201e-21,1.602436557545334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.697148925624788e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001021162970573,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.542286766692996e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001021160933305,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0004843903298024,285.4226989746094,294.1499938964844,297.99658203125,293.6349182128906,297.09735107421875,297.74432373046875,283.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.7691836842273e-09,0.0010333729442209,-0.0246369317173957,0.0,0.0,0.0,-0.0096547733992338,60.0,58.98227691650391,0.0,-7.28076656741905e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.707141553786494e-44,9.388699710976274e-44,5.044674471569341e-44,3.205017306242368e-21,1.6025047151275449e-21,1.602512591114823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.52830887399614e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001003383440547,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.410971738863736e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000100338125776,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004759563598781,285.4148864746094,294.1499938964844,297.9237670898437,293.6336364746094,297.11297607421875,297.8111267089844,283.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153871262446,7.662799283991717e-09,0.0010153794428333,-0.0191268045455217,0.0,0.0,0.0,-0.0086116166785359,60.0,31.309877395629883,0.0,-7.029411364101179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011449739007e-21,1.6025058258436994e-21,1.6025055229211118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.52830887399614e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001003383440547,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.410971738863736e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000100338125776,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004759563598781,285.4148864746094,294.1499938964844,297.9237670898437,293.6336364746094,297.11297607421875,297.8111267089844,283.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153871262446,7.662799283991717e-09,0.0010153794428333,-0.0191268045455217,0.0,0.0,0.0,-0.0086116166785359,60.0,31.309877395629883,0.0,-7.029411364101179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011449739007e-21,1.6025058258436994e-21,1.6025055229211118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.441475413041188e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.942393808159976e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.34343338990584e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.942371980287136e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0004716189287137,285.4068603515625,294.1499938964844,297.841552734375,293.6370544433594,297.126708984375,297.82861328125,283.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061279172077,6.5805623172821015e-09,0.0010061212815344,-0.0162921603769063,0.0,0.0,0.0,-0.0080750854685902,60.0,26.23659324645996,0.0,-6.901848337292904e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011449739007e-21,1.6025057248695037e-21,1.6025057248695037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.441475413041188e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.942393808159976e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.34343338990584e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.942371980287136e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0004716189287137,285.4068603515625,294.1499938964844,297.841552734375,293.6370544433594,297.126708984375,297.82861328125,283.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061279172077,6.5805623172821015e-09,0.0010061212815344,-0.0162921603769063,0.0,0.0,0.0,-0.0080750854685902,60.0,26.23659324645996,0.0,-6.901848337292904e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011449739007e-21,1.6025057248695037e-21,1.6025057248695037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.53267008299008e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001003842626232,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.414362335111946e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001003840443445,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0004761742893606,285.39849853515625,294.1499938964844,297.7509155273437,293.6444396972656,297.1385803222656,297.8183898925781,283.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158370714634,7.71669572685596e-09,0.0010158293880522,-0.0192679725587368,0.0,0.0,0.0,-0.0086382813751697,60.0,24.92881393432617,0.0,-7.035795590581986e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011449739007e-21,1.6025057248695037e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.53267008299008e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001003842626232,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.414362335111946e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001003840443445,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0004761742893606,285.39849853515625,294.1499938964844,297.7509155273437,293.6444396972656,297.1385803222656,297.8183898925781,283.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158370714634,7.71669572685596e-09,0.0010158293880522,-0.0192679725587368,0.0,0.0,0.0,-0.0086382813751697,60.0,24.92881393432617,0.0,-7.035795590581986e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011449739007e-21,1.6025057248695037e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.881972073344514e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001040625866153,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.686042954446748e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001040623683365,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004936225595884,285.3896789550781,294.1499938964844,297.6526794433594,293.6551513671875,297.14874267578125,297.7734069824219,283.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530493455007,1.2069131472003392e-08,0.0010530373547226,-0.0306627079844474,0.0,0.0,0.0,-0.0107959220185875,60.0,24.550153732299805,0.0,-7.560833381603518e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025057248695037e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.881972073344514e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001040625866153,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.686042954446748e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001040623683365,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004936225595884,285.3896789550781,294.1499938964844,297.6526794433594,293.6551513671875,297.14874267578125,297.7734069824219,283.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530493455007,1.2069131472003392e-08,0.0010530373547226,-0.0306627079844474,0.0,0.0,0.0,-0.0107959220185875,60.0,24.550153732299805,0.0,-7.560833381603518e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025057248695037e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001015775196719,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001069666977855,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,7.900539640104398e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001069664722308,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0005073982756584,285.385009765625,294.1499938964844,297.6010131835937,293.6615295410156,297.1532287597656,297.7330322265625,283.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824331548064,1.5505641215440846e-08,0.0010824176715686,-0.0396514534950256,0.0,0.0,0.0,-0.0124995233491063,60.0,24.557567596435547,0.0,-7.988712269479947e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001047252080752,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001102813839679,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.145361789502203e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001102811584132,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0005231216200627,285.3801574707031,294.1499938964844,297.5477600097656,293.6684875488281,297.1573181152344,297.68017578125,283.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159736895933,1.942816041378137e-08,0.0011159542482346,-0.0498997755348682,0.0,0.0,0.0,-0.0144440615549683,60.0,24.66392707824707,0.0,-8.491476677363607e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001101823436329,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.000116028037155,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,8.569808414904401e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001160278043244,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0005503810243681,285.36981201171875,294.1499938964844,297.4370422363281,293.6838073730469,297.1639709472656,297.5511779785156,283.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741367634385,2.6228956784279944e-08,0.0011741104535758,-0.0676298141479492,0.0,0.0,0.0,-0.0178155247122049,60.0,24.997514724731445,0.0,-9.399461475823044e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001101823436329,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.000116028037155,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,8.569808414904401e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001160278043244,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0005503810243681,285.36981201171875,294.1499938964844,297.4370422363281,293.6838073730469,297.1639709472656,297.5511779785156,283.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741367634385,2.6228956784279944e-08,0.0011741104535758,-0.0676298141479492,0.0,0.0,0.0,-0.0178155247122049,60.0,24.997514724731445,0.0,-9.399461475823044e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001079003704944,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001136249848059,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.392319432459772e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001136247592512,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005389822181314,285.3591003417969,294.1499938964844,297.3214416503906,293.70050048828125,297.1683654785156,297.4264221191406,283.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498462408781,2.3384687963812212e-08,0.0011498228413984,-0.0602212846279144,0.0,0.0,0.0,-0.0164056662470102,60.0,24.86070251464844,0.0,-9.014113544481006e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001079003704944,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001136249848059,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.392319432459772e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001136247592512,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005389822181314,285.3591003417969,294.1499938964844,297.3214416503906,293.70050048828125,297.1683654785156,297.4264221191406,283.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498462408781,2.3384687963812212e-08,0.0011498228413984,-0.0602212846279144,0.0,0.0,0.0,-0.0164056662470102,60.0,24.86070251464844,0.0,-9.014113544481006e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001005912563414,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001059280766639,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.823827036190778e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001059278729371,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.000502471870277,285.3487243652344,294.1499938964844,297.2017822265625,293.718017578125,297.1701965332031,297.330810546875,283.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719584533944,1.4275748583258974e-08,0.0010719442507252,-0.0364354066550731,0.0,0.0,0.0,-0.0118900295346975,60.0,23.7727165222168,0.0,-7.834221804614573e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001005912563414,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001059280766639,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.823827036190778e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001059278729371,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.000502471870277,285.3487243652344,294.1499938964844,297.2017822265625,293.718017578125,297.1701965332031,297.330810546875,283.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719584533944,1.4275748583258974e-08,0.0010719442507252,-0.0364354066550731,0.0,0.0,0.0,-0.0118900295346975,60.0,23.7727165222168,0.0,-7.834221804614573e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.522783511783928e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001002800927381,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.406668009934947e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001002799035632,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0004756806301884,285.33892822265625,294.1499938964844,297.0790405273437,293.73583984375,297.16949462890625,297.2633056640625,283.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147897992283,7.59212070988724e-09,0.0010147822322323,-0.0189416855573654,0.0,0.0,0.0,-0.0085766147822141,60.0,22.45924186706543,0.0,-7.021043302302132e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.522783511783928e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001002800927381,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.406668009934947e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001002799035632,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0004756806301884,285.33892822265625,294.1499938964844,297.0790405273437,293.73583984375,297.16949462890625,297.2633056640625,283.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147897992283,7.59212070988724e-09,0.0010147822322323,-0.0189416855573654,0.0,0.0,0.0,-0.0085766147822141,60.0,22.45924186706543,0.0,-7.021043302302132e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.462340676691384e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.964359924197196e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.359655865002424e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.96434027911164e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0004726613988168,285.3341064453125,294.1499938964844,297.0167541503906,293.74468994140625,297.1682434082031,297.23211669921875,283.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083392262458,6.8388574803179836e-09,0.0010083323577418,-0.016968734562397,0.0,0.0,0.0,-0.0082031451165676,60.0,21.984527587890625,0.0,-6.93218709102439e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.528511145617812e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001003404031507,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,7.411121623590589e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001003402066999,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004759667499456,285.3292236328125,294.1499938964844,296.9540405273437,293.7534484863281,297.1664428710937,297.19464111328125,283.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153809562325,7.663271794910997e-09,0.0010153732728213,-0.0191280506551265,0.0,0.0,0.0,-0.0086118001490831,60.0,21.67163848876953,0.0,-7.02946820752004e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001004164660116,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001057439949363,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.810229726601392e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001057437912095,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0005015988717786,285.31915283203125,294.1499938964844,296.82769775390625,293.7704467773437,297.1610717773437,297.0742492675781,283.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057242481158028e-08,0.0010700317798182,-0.0358639657497406,0.0,0.0,0.0,-0.0117814857512712,60.0,21.59598159790039,0.0,-7.806939095189591e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001004164660116,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001057439949363,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.810229726601392e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001057437912095,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0005015988717786,285.31915283203125,294.1499938964844,296.82769775390625,293.7704467773437,297.1610717773437,297.0742492675781,283.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057242481158028e-08,0.0010700317798182,-0.0358639657497406,0.0,0.0,0.0,-0.0117814857512712,60.0,21.59598159790039,0.0,-7.806939095189591e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001062077426468,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001118425134336,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,8.260665345005691e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001118423024308,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0005305273807607,285.30841064453125,294.1499938964844,296.7008972167969,293.7864685058594,297.1531066894531,296.8965148925781,283.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317653115838,2.1274015438166333e-08,0.0011317440075799,-0.0547172650694847,0.0,0.0,0.0,-0.0153591614216566,60.0,22.00374221801757,0.0,-8.733366740898418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001062077426468,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001118425134336,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,8.260665345005691e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001118423024308,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0005305273807607,285.30841064453125,294.1499938964844,296.7008972167969,293.7864685058594,297.1531066894531,296.8965148925781,283.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317653115838,2.1274015438166333e-08,0.0011317440075799,-0.0547172650694847,0.0,0.0,0.0,-0.0153591614216566,60.0,22.00374221801757,0.0,-8.733366740898418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001051024300977,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001106785421143,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,8.174694085028023e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001106783383875,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005250061512924,285.29736328125,294.1499938964844,296.57452392578125,293.8011779785156,297.1425170898437,296.7333374023437,283.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200158623978,1.9896331693303185e-08,0.0011199959553778,-0.0511219538748264,0.0,0.0,0.0,-0.014676347374916,60.0,22.043779373168945,0.0,-8.5525023507671e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001051024300977,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001106785421143,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,8.174694085028023e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001106783383875,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0005250061512924,285.29736328125,294.1499938964844,296.57452392578125,293.8011779785156,297.1425170898437,296.7333374023437,283.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200158623978,1.9896331693303185e-08,0.0011199959553778,-0.0511219538748264,0.0,0.0,0.0,-0.014676347374916,60.0,22.043779373168945,0.0,-8.5525023507671e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.887020860332996e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.000104115672002,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,7.689961785217747e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001041154828271,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004938750644214,285.28680419921875,294.1499938964844,296.4494934082031,293.8143005371094,297.1302185058594,296.623779296875,284.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536051122471,1.2129777182678936e-08,0.0010535928886383,-0.0308213718235492,0.0,0.0,0.0,-0.0108261732384562,60.0,21.25343513488769,0.0,-7.568277737846074e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.887020860332996e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.000104115672002,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,7.689961785217747e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001041154828271,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004938750644214,285.28680419921875,294.1499938964844,296.4494934082031,293.8143005371094,297.1302185058594,296.623779296875,284.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536051122471,1.2129777182678936e-08,0.0010535928886383,-0.0308213718235492,0.0,0.0,0.0,-0.0108261732384562,60.0,21.25343513488769,0.0,-7.568277737846074e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.603887156117707e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.000101134115539,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.469744741683826e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.00010113393364,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004797320580109,285.2817687988281,294.1499938964844,296.38775634765625,293.8201904296875,297.12359619140625,296.5845642089844,284.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234249057248,8.601577228262158e-09,0.001023416290991,-0.0215853210538625,0.0,0.0,0.0,-0.0090770563110709,60.0,20.714874267578125,0.0,-7.141008495636926e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.467802010476588e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.97010647552088e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.363899931078777e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.970089013222604e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004729343636427,285.2767944335937,294.1499938964844,296.3266906738281,293.8255920410156,297.1166381835937,296.551025390625,284.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089128045365,6.905778171528709e-09,0.0010089059360325,-0.0171440206468105,0.0,0.0,0.0,-0.0082363272085785,60.0,20.235912322998047,0.0,-6.940058483451139e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.60759207373485e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001011731219477,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,7.472625293303281e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001011729400488,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004799171583727,285.26690673828125,294.1499938964844,296.2069702148437,293.8348999023437,297.1013488769531,296.47369384765625,284.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237937094643,8.647437432784955e-09,0.0010237849783152,-0.021705437451601,0.0,0.0,0.0,-0.009099674411118,60.0,19.72911834716797,0.0,-7.146485359044163e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
