time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.60759207373485e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001011731219477,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,7.472625293303281e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001011729400488,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004799171583727,285.26690673828125,294.1499938964844,296.2069702148437,293.8348999023437,297.1013488769531,296.47369384765625,284.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237937094643,8.647437432784955e-09,0.0010237849783152,-0.021705437451601,0.0,0.0,0.0,-0.009099674411118,60.0,19.72911834716797,0.0,-7.146485359044163e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001022490250761,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001076737244147,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,7.952758460305631e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001076735352398,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0005107529577799,285.25653076171875,294.1499938964844,296.0912780761719,293.842041015625,297.083251953125,296.3304748535156,284.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108956056647,1.6339580355406724e-08,0.0010895441519096,-0.0418314151465892,0.0,0.0,0.0,-0.0129129206761717,60.0,19.97544479370117,0.0,-8.094319525753235e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001022490250761,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001076737244147,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,7.952758460305631e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001076735352398,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0005107529577799,285.25653076171875,294.1499938964844,296.0912780761719,293.842041015625,297.083251953125,296.3304748535156,284.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108956056647,1.6339580355406724e-08,0.0010895441519096,-0.0418314151465892,0.0,0.0,0.0,-0.0129129206761717,60.0,19.97544479370117,0.0,-8.094319525753235e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001090891237254,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.00011487671145,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,8.484769205097109e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001148765149991,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0005449206219054,285.2454528808594,294.1499938964844,295.9804382324219,293.846923828125,297.0618591308594,296.14410400390625,284.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624528560787,2.4863576086886496e-08,0.0011624279431998,-0.0640746876597404,0.0,0.0,0.0,-0.0171386115252971,60.0,20.64388465881348,0.0,-9.213474783109633e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001090891237254,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.00011487671145,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,8.484769205097109e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001148765149991,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0005449206219054,285.2454528808594,294.1499938964844,295.9804382324219,293.846923828125,297.0618591308594,296.14410400390625,284.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624528560787,2.4863576086886496e-08,0.0011624279431998,-0.0640746876597404,0.0,0.0,0.0,-0.0171386115252971,60.0,20.64388465881348,0.0,-9.213474783109633e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001103346367017,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0001161882901214,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,8.581642032368109e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0001161880936706,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0005511422059498,285.23406982421875,294.1499938964844,295.8753967285156,293.8494873046875,297.0379638671875,295.990478515625,284.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757564498111,2.6415616360964133e-08,0.0011757300235331,-0.068115621805191,0.0,0.0,0.0,-0.0179081782698631,60.0,21.012237548828125,0.0,-9.425028935083901e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001103346367017,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0001161882901214,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,8.581642032368109e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0001161880936706,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0005511422059498,285.23406982421875,294.1499938964844,295.8753967285156,293.8494873046875,297.0379638671875,295.990478515625,284.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757564498111,2.6415616360964133e-08,0.0011757300235331,-0.068115621805191,0.0,0.0,0.0,-0.0179081782698631,60.0,21.012237548828125,0.0,-9.425028935083901e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001077255656127,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001134407939389,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,8.378712664125487e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.000113440604764,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.000538109394256,285.228515625,294.1499938964844,295.8253479003906,293.849853515625,297.0256652832031,295.9317626953125,284.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479548411443,2.3163902795886315e-08,0.0011479316744953,-0.0596457794308662,0.0,0.0,0.0,-0.0162961985915899,60.0,20.847681045532227,0.0,-8.984538624190463e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001047025652951,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001102574096876,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,8.143588638631627e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0001102572277886,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0005230089882388,285.22314453125,294.1499938964844,295.77703857421875,293.8496398925781,297.0133361816406,295.8839111328125,284.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157435365021,1.9396484418621185e-08,0.0011157240951433,-0.0498170331120491,0.0,0.0,0.0,-0.0144285634160041,60.0,20.514368057250977,0.0,-8.48735055569705e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.90916305454448e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000104348793684,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.70717888372019e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.000104348619061,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004949813592247,285.212890625,294.1499938964844,295.68621826171875,293.84735107421875,296.9887390136719,295.8088073730469,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055946922861,1.2404258953324644e-08,0.0010559345828369,-0.031539611518383,0.0,0.0,0.0,-0.0109622180461883,60.0,19.658510208129883,0.0,-7.60203846539298e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.90916305454448e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000104348793684,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.70717888372019e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.000104348619061,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004949813592247,285.212890625,294.1499938964844,295.68621826171875,293.84735107421875,296.9887390136719,295.8088073730469,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055946922861,1.2404258953324644e-08,0.0010559345828369,-0.031539611518383,0.0,0.0,0.0,-0.0109622180461883,60.0,19.658510208129883,0.0,-7.60203846539298e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.570061229169367e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007778555504,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.44343051337637e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001007776954793,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004780425806529,285.203125,294.1499938964844,295.6038818359375,293.8425598144531,296.96405029296875,295.7528686523437,284.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198022937402,8.178615118481503e-09,0.0010197941446676,-0.020477695390582,0.0,0.0,0.0,-0.0088673494756221,60.0,18.875673294067383,0.0,-7.090620357530497e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.570061229169367e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007778555504,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.44343051337637e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001007776954793,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004780425806529,285.203125,294.1499938964844,295.6038818359375,293.8425598144531,296.96405029296875,295.7528686523437,284.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198022937402,8.178615118481503e-09,0.0010197941446676,-0.020477695390582,0.0,0.0,0.0,-0.0088673494756221,60.0,18.875673294067383,0.0,-7.090620357530497e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.45589563343674e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.957562724594028e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.354633271461353e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.957546717487276e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004723398014903,285.19366455078125,294.1499938964844,295.5308532714844,293.8352966308594,296.9389343261719,295.7043762207031,284.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076286271214,6.755889625509326e-09,0.0010076218750327,-0.0167514123022556,0.0,0.0,0.0,-0.0081620104610919,60.0,18.35019493103028,0.0,-6.922434891976081e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.45589563343674e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.957562724594028e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.354633271461353e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.957546717487276e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004723398014903,285.19366455078125,294.1499938964844,295.5308532714844,293.8352966308594,296.9389343261719,295.7043762207031,284.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076286271214,6.755889625509326e-09,0.0010076218750327,-0.0167514123022556,0.0,0.0,0.0,-0.0081620104610919,60.0,18.35019493103028,0.0,-6.922434891976081e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.471291559748352e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.97377501334995e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.366607314907014e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.9737590062432e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004731088702101,285.1842956542969,294.1499938964844,295.46807861328125,293.82550048828125,296.9131164550781,295.6531677246094,284.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092642623931,6.947561637105082e-09,0.0010092572774738,-0.0172534715384244,0.0,0.0,0.0,-0.0082570118829607,60.0,18.08687400817871,0.0,-6.944976149725336e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.471291559748352e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.97377501334995e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.366607314907014e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.9737590062432e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004731088702101,285.1842956542969,294.1499938964844,295.46807861328125,293.82550048828125,296.9131164550781,295.6531677246094,284.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092642623931,6.947561637105082e-09,0.0010092572774738,-0.0172534715384244,0.0,0.0,0.0,-0.0082570118829607,60.0,18.08687400817871,0.0,-6.944976149725336e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.506670176051556e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001001103009912,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.394124259008095e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0001001101409201,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004748761130031,285.1796264648437,294.1499938964844,295.4407958984375,293.81964111328125,296.8999328613281,295.624755859375,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101303239353,7.388306855204972e-09,0.0010130249429494,-0.0184078868478536,0.0,0.0,0.0,-0.0084755029529333,60.0,18.017189025878903,0.0,-6.9969466665043e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.547681838739663e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001005421727313,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.426022057188675e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001005420126602,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004769247316289,285.1749572753906,294.1499938964844,295.4164123535156,293.8131408691406,296.8865661621094,295.5950012207031,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174022754654,7.899247478349025e-09,0.0010173943592235,-0.0197460707277059,0.0,0.0,0.0,-0.0087287994101643,60.0,17.971458435058594,0.0,-7.057437301227766e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.618547483114526e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001012884167721,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.481139618903399e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.000101288256701,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004804646305274,285.1656799316406,294.1499938964844,295.3767395019531,293.798095703125,296.8595275878906,295.53515625,284.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249539045616,8.782096827530951e-09,0.0010249450569972,-0.0220580510795116,0.0,0.0,0.0,-0.0091664735227823,60.0,17.905305862426758,0.0,-7.1625706254963e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.618547483114526e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001012884167721,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.481139618903399e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.000101288256701,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004804646305274,285.1656799316406,294.1499938964844,295.3767395019531,293.798095703125,296.8595275878906,295.53515625,284.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249539045616,8.782096827530951e-09,0.0010249450569972,-0.0220580510795116,0.0,0.0,0.0,-0.0091664735227823,60.0,17.905305862426758,0.0,-7.1625706254963e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.645330283092336e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001015704474411,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.501969957957044e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.000101570294646,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004818025045096,285.1564636230469,294.1499938964844,295.3500061035156,293.7802734375,296.8323059082031,295.4812316894531,284.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278071276843,9.115660226655107e-09,0.0010277980472892,-0.0229314882308244,0.0,0.0,0.0,-0.009331839159131,60.0,17.820457458496094,0.0,-7.202494600733189e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.645330283092336e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001015704474411,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.501969957957044e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.000101570294646,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004818025045096,285.1564636230469,294.1499938964844,295.3500061035156,293.7802734375,296.8323059082031,295.4812316894531,284.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278071276843,9.115660226655107e-09,0.0010277980472892,-0.0229314882308244,0.0,0.0,0.0,-0.009331839159131,60.0,17.820457458496094,0.0,-7.202494600733189e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.638883784646168e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001015025627566,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,7.49695609556511e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001015024099615,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004814805288333,285.1473693847656,294.1499938964844,295.3302917480469,293.7613220214844,296.80517578125,295.4368896484375,284.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.035179715510822e-09,0.0010271109640598,-0.0227207522839307,0.0,0.0,0.0,-0.0092919468879699,60.0,17.692211151123047,0.0,-7.19285182526619e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.638883784646168e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001015025627566,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,7.49695609556511e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001015024099615,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004814805288333,285.1473693847656,294.1499938964844,295.3302917480469,293.7613220214844,296.80517578125,295.4368896484375,284.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.035179715510822e-09,0.0010271109640598,-0.0227207522839307,0.0,0.0,0.0,-0.0092919468879699,60.0,17.692211151123047,0.0,-7.19285182526619e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.627253893995658e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001013800865621,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.487909169867635e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.000101379933767,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004808996163774,285.138427734375,294.1499938964844,295.3111267089844,293.7428894042969,296.7782287597656,295.401123046875,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258791735395,8.890101987901744e-09,0.0010258703259751,-0.0223408658057451,0.0,0.0,0.0,-0.0092200245708227,60.0,17.544719696044922,-0.0,-7.175485450261476e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.627253893995658e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001013800865621,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.487909169867635e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.000101379933767,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004808996163774,285.138427734375,294.1499938964844,295.3111267089844,293.7428894042969,296.7782287597656,295.401123046875,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258791735395,8.890101987901744e-09,0.0010258703259751,-0.0223408658057451,0.0,0.0,0.0,-0.0092200245708227,60.0,17.544719696044922,-0.0,-7.175485450261476e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.62008416536264e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001013045839499,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.482332875952125e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001013044311548,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004805414937436,285.1340026855469,294.1499938964844,295.3017578125,293.7338562011719,296.76483154296875,295.3854064941406,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251140920445,8.800686401855273e-09,0.0010251053608953,-0.0221067257225513,0.0,0.0,0.0,-0.0091756954789161,60.0,17.469051361083984,-0.0,-7.164792492631022e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.61184996413067e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001012178618111,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.475927850464359e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.000101217716292,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004801301693078,285.1296081542969,294.1499938964844,295.2925109863281,293.7249450683594,296.75146484375,295.3708801269531,284.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242360876873,8.698001430218483e-09,0.0010242273565381,-0.0218378361314535,0.0,0.0,0.0,-0.0091247903183102,60.0,17.392993927001953,-0.0,-7.152522130127181e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.592928108759224e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001010186097119,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.46121077099815e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001010184641927,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004791850224137,285.1209716796875,294.1499938964844,295.2743530273437,293.7074890136719,296.7249450683594,295.3448791503906,284.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222187265753,8.462081702020896e-09,0.0010222102282568,-0.021220039576292,0.0,0.0,0.0,-0.0090078357607126,60.0,17.241090774536133,-0.0,-7.124371848021839e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.592928108759224e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001010186097119,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.46121077099815e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001010184641927,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004791850224137,285.1209716796875,294.1499938964844,295.2743530273437,293.7074890136719,296.7249450683594,295.3448791503906,284.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222187265753,8.462081702020896e-09,0.0010222102282568,-0.021220039576292,0.0,0.0,0.0,-0.0090078357607126,60.0,17.241090774536133,-0.0,-7.124371848021839e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.571920963935554e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001007973842206,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.444871152983978e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001007972387014,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004781356838066,285.11248779296875,294.1499938964844,295.25665283203125,293.6904602050781,296.6986389160156,295.3216552734375,284.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200172096906044e-09,0.0010199710959568,-0.0205341558903455,0.0,0.0,0.0,-0.0088779982179403,60.0,17.09023094177246,-0.0,-7.093184706263855e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.571920963935554e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001007973842206,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.444871152983978e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001007972387014,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004781356838066,285.11248779296875,294.1499938964844,295.25665283203125,293.6904602050781,296.6986389160156,295.3216552734375,284.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200172096906044e-09,0.0010199710959568,-0.0205341558903455,0.0,0.0,0.0,-0.0088779982179403,60.0,17.09023094177246,-0.0,-7.093184706263855e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.549179958412424e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001005578960757,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.427182572428137e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001005577578325,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004769997322,285.1041564941406,294.1499938964844,295.2393798828125,293.6737976074219,296.67254638671875,295.3008117675781,284.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175543138757,7.916657551731987e-09,0.0010175463976338,-0.0197916626930236,0.0,0.0,0.0,-0.0087374467402696,60.0,16.94173240661621,-0.0,-7.059502848960619e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.549179958412424e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001005578960757,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.427182572428137e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001005577578325,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004769997322,285.1041564941406,294.1499938964844,295.2393798828125,293.6737976074219,296.67254638671875,295.3008117675781,284.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175543138757,7.916657551731987e-09,0.0010175463976338,-0.0197916626930236,0.0,0.0,0.0,-0.0087374467402696,60.0,16.94173240661621,-0.0,-7.059502848960619e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.52581103774719e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001003118086373,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.409006502712145e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001003116703941,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004758324648719,285.09600830078125,294.1499938964844,295.2224426269531,293.65753173828125,296.64666748046875,295.2815856933594,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625335030070346e-09,0.0010150553425773,-0.0190286878496408,0.0,0.0,0.0,-0.0085930256173014,60.0,16.796297073364258,-0.0,-7.024976156344567e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.52581103774719e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001003118086373,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.409006502712145e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001003116703941,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004758324648719,285.09600830078125,294.1499938964844,295.2224426269531,293.65753173828125,296.64666748046875,295.2815856933594,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625335030070346e-09,0.0010150553425773,-0.0190286878496408,0.0,0.0,0.0,-0.0085930256173014,60.0,16.796297073364258,-0.0,-7.024976156344567e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.514010889688508e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001001875425572,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.399827882181853e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.000100187404314,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004752429958898,285.0920104980469,294.1499938964844,295.214111328125,293.6495056152344,296.6338195800781,295.2724609375,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138050420209,7.478223373880155e-09,0.0010137975914403,-0.0186433885246515,0.0,0.0,0.0,-0.008520096540451,60.0,16.724727630615234,-0.0,-7.007572833117592e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.502441389486194e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.000100065706647,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.390828977804631e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001000655684038,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004746650811284,285.0880126953125,294.1499938964844,295.2058410644531,293.6415405273437,296.6210327148437,295.2636108398437,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125715052708,7.333994744840311e-09,0.0010125641711056,-0.0182656310498714,0.0,0.0,0.0,-0.00844859611243,60.0,16.654306411743164,-0.0,-6.990531886685859e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
