time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.48037049965933e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.983328345697372e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.373662083409727e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.983314521377906e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004735626280307,285.0802001953125,294.1499938964844,295.1895751953125,293.6258850097656,296.5956420898437,295.24664306640625,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102182859554,7.058849504915088e-09,0.0010102111846208,-0.0175449643284082,0.0,0.0,0.0,-0.0083121936768293,60.0,16.51778793334961,-0.0,-6.958079978858224e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.48037049965933e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.983328345697372e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.373662083409727e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.983314521377906e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004735626280307,285.0802001953125,294.1499938964844,295.1895751953125,293.6258850097656,296.5956420898437,295.24664306640625,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102182859554,7.058849504915088e-09,0.0010102111846208,-0.0175449643284082,0.0,0.0,0.0,-0.0083121936768293,60.0,16.51778793334961,-0.0,-6.958079978858224e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.459555440116674e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.961408795788884e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.357472350122407e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.96139569906518e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004725229227915,285.0725402832031,294.1499938964844,295.17352294921875,293.6104431152344,296.5704345703125,295.2304077148437,284.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.799354856923401e-09,0.0010079918429255,-0.0168652664870023,0.0,0.0,0.0,-0.0081835491582751,60.0,16.386077880859375,-0.0,-6.927542983703462e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.459555440116674e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.961408795788884e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.357472350122407e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.96139569906518e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004725229227915,285.0725402832031,294.1499938964844,295.17352294921875,293.6104431152344,296.5704345703125,295.2304077148437,284.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.799354856923401e-09,0.0010079918429255,-0.0168652664870023,0.0,0.0,0.0,-0.0081835491582751,60.0,16.386077880859375,-0.0,-6.927542983703462e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.441383008379488e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.94227157207206e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.343338074861094e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.942258475348352e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004716152034234,285.0650634765625,294.1499938964844,295.15771484375,293.59521484375,296.5454406738281,295.2147827148437,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060613276436,6.572791200198935e-09,0.0010060546919703,-0.0162718035280704,0.0,0.0,0.0,-0.008071232587099,60.0,16.261228561401367,-0.0,-6.900936710962925e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.441383008379488e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.94227157207206e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.343338074861094e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.942258475348352e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004716152034234,285.0650634765625,294.1499938964844,295.15771484375,293.59521484375,296.5454406738281,295.2147827148437,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060613276436,6.572791200198935e-09,0.0010060546919703,-0.0162718035280704,0.0,0.0,0.0,-0.008071232587099,60.0,16.261228561401367,-0.0,-6.900936710962925e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.425595635548234e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.92564600892365e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.331057713599876e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.925632912199944e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004708265769295,285.0577392578125,294.1499938964844,295.14208984375,293.5802001953125,296.5206604003906,295.1995544433594,284.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043774964287,6.375939332059488e-09,0.001004371093586,-0.0157561562955379,0.0,0.0,0.0,-0.0079736430197954,60.0,16.142620086669922,-0.0,-6.877860414533643e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.425595635548234e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.92564600892365e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.331057713599876e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.925632912199944e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004708265769295,285.0577392578125,294.1499938964844,295.14208984375,293.5802001953125,296.5206604003906,295.1995544433594,284.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043774964287,6.375939332059488e-09,0.001004371093586,-0.0157561562955379,0.0,0.0,0.0,-0.0079736430197954,60.0,16.142620086669922,-0.0,-6.877860414533643e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.4189599622041e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.918658179230988e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.325896149268374e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.918645082507282e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004704951134044,285.0541381835937,294.1499938964844,295.13433837890625,293.5727233886719,296.50836181640625,295.19207763671875,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003670389764,6.293192189588126e-09,0.0010036641033366,-0.0155393974855542,0.0,0.0,0.0,-0.007932623848319,60.0,16.08623695373535,-0.0,-6.868172164331554e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.413067891728132e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.912453242577612e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.321313751162961e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.912440145853908e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004702008154708,285.05059814453125,294.1499938964844,295.1266174316406,293.5653076171875,296.49609375,295.1846618652344,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030420962721,6.2197131889263355e-09,0.0010030358098447,-0.0153469173237681,0.0,0.0,0.0,-0.0078961979597806,60.0,16.03163719177246,-0.0,-6.859574597228858e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.40360187087208e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.90248518064618e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.313951209653169e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.902472083922476e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004697280237451,285.0435791015625,294.1499938964844,295.1112365722656,293.5505065917969,296.4717102050781,295.169921875,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020316112786,6.101641858435869e-09,0.0010020255576819,-0.015037621371448,0.0,0.0,0.0,-0.0078376615419983,60.0,15.927513122558594,-0.0,-6.84577017295851e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.40360187087208e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.90248518064618e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.313951209653169e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.902472083922476e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004697280237451,285.0435791015625,294.1499938964844,295.1112365722656,293.5505065917969,296.4717102050781,295.169921875,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020316112786,6.101641858435869e-09,0.0010020255576819,-0.015037621371448,0.0,0.0,0.0,-0.0078376615419983,60.0,15.927513122558594,-0.0,-6.84577017295851e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.397356916451828e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.89590771496296e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.309093052754179e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.895895345835017e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004694160597864,285.0367736816406,294.1499938964844,295.095947265625,293.5357971191406,296.447509765625,295.1552429199219,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013650171458,6.0236997612150844e-09,0.0010013589635491,-0.0148334437981247,0.0,0.0,0.0,-0.0077990218997001,60.0,15.830642700195312,-0.0,-6.836665988885215e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.397356916451828e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.89590771496296e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.309093052754179e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.895895345835017e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004694160597864,285.0367736816406,294.1499938964844,295.095947265625,293.5357971191406,296.447509765625,295.1552429199219,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013650171458,6.0236997612150844e-09,0.0010013589635491,-0.0148334437981247,0.0,0.0,0.0,-0.0077990218997001,60.0,15.830642700195312,-0.0,-6.836665988885215e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.394102380611002e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.892480011330916e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.306561019504443e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.892467642202972e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004692535148933,285.03009033203125,294.1499938964844,295.0806884765625,293.5211181640625,296.4234619140625,295.1405639648437,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010170517489,5.9830189691467695e-09,0.0010010109981521,-0.0147268753498792,0.0,0.0,0.0,-0.0077788541093468,60.0,15.740585327148438,-0.0,-6.831916010696659e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.394102380611002e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.892480011330916e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.306561019504443e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.892467642202972e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0004692535148933,285.03009033203125,294.1499938964844,295.0806884765625,293.5211181640625,296.4234619140625,295.1405639648437,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010170517489,5.9830189691467695e-09,0.0010010109981521,-0.0147268753498792,0.0,0.0,0.0,-0.0077788541093468,60.0,15.740585327148438,-0.0,-6.831916010696659e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.393641812494025e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.891994704958051e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.306202314794064e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.891982335830107e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004692304937634,285.0235900878906,294.1499938964844,295.0654296875,293.50640869140625,296.39959716796875,295.12579345703125,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009667603299,5.977152994773861e-09,0.0010009608231484,-0.0147115094587206,0.0,0.0,0.0,-0.0077759460546076,60.0,15.656986236572266,-0.0,-6.831231047499386e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.393641812494025e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.891994704958051e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,7.306202314794064e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.891982335830107e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004692304937634,285.0235900878906,294.1499938964844,295.0654296875,293.50640869140625,296.39959716796875,295.12579345703125,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009667603299,5.977152994773861e-09,0.0010009608231484,-0.0147115094587206,0.0,0.0,0.0,-0.0077759460546076,60.0,15.656986236572266,-0.0,-6.831231047499386e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.39439923968166e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.892792149912566e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.306791667360812e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.892779780784622e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004692683578468,285.0203857421875,294.1499938964844,295.05780029296875,293.49908447265625,296.3876953125,295.11834716796875,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010474361479,5.986533047064313e-09,0.0010010413825511,-0.0147360805422067,0.0,0.0,0.0,-0.0077805980108678,60.0,15.617603302001951,-0.0,-6.832325993855194e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.39564997679554e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.894109098240732e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.307763735298067e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.894096729112788e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004693308437708,285.0172424316406,294.1499938964844,295.0501403808594,293.49169921875,296.3758544921875,295.11083984375,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011802660301,6.002055741305412e-09,0.0010011743288487,-0.0147767439484596,0.0,0.0,0.0,-0.0077882939949631,60.0,15.579510688781738,-0.0,-6.834138588374118e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.39940000534989e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.89805776043795e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.310680666705593e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.898046118905768e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004695182142313,285.01104736328125,294.1499938964844,295.0347595214844,293.4768981933594,296.3522644042969,295.0957336425781,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015781736001,6.048661571611547e-09,0.0010015721200034,-0.0148988338187336,0.0,0.0,0.0,-0.0078113949857652,60.0,15.506499290466309,-0.0,-6.839580635187303e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.39940000534989e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.89805776043795e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.310680666705593e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.898046118905768e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004695182142313,285.01104736328125,294.1499938964844,295.0347595214844,293.4768981933594,296.3522644042969,295.0957336425781,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015781736001,6.048661571611547e-09,0.0010015721200034,-0.0148988338187336,0.0,0.0,0.0,-0.0078113949857652,60.0,15.506499290466309,-0.0,-6.839580635187303e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.404739103047176e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.903679165290669e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.314832328120247e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.903667523758486e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0004697848926298,285.0050048828125,294.1499938964844,295.019287109375,293.4620056152344,296.32879638671875,295.0803527832031,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115057793465439e-09,0.0010021399939432,-0.0150727657601237,0.0,0.0,0.0,-0.0078443111851811,60.0,15.437997817993164,-0.0,-6.847338340776332e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.404739103047176e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.903679165290669e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.314832328120247e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.903667523758486e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0004697848926298,285.0050048828125,294.1499938964844,295.019287109375,293.4620056152344,296.32879638671875,295.0803527832031,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115057793465439e-09,0.0010021399939432,-0.0150727657601237,0.0,0.0,0.0,-0.0078443111851811,60.0,15.437997817993164,-0.0,-6.847338340776332e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,9.410915663465858e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.910183143801989e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,7.31963591533713e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.910171502269804e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004700934223365,284.9991455078125,294.1499938964844,295.0036315917969,293.44696044921875,296.3054504394531,295.06475830078125,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028032120317,6.191896773088956e-09,0.0010027970420196,-0.0152740506455302,0.0,0.0,0.0,-0.0078824032098054,60.0,15.372779846191406,-0.0,-6.856321022041811e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,9.410915663465858e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.910183143801989e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,7.31963591533713e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.910171502269804e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004700934223365,284.9991455078125,294.1499938964844,295.0036315917969,293.44696044921875,296.3054504394531,295.06475830078125,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028032120317,6.191896773088956e-09,0.0010027970420196,-0.0152740506455302,0.0,0.0,0.0,-0.0078824032098054,60.0,15.372779846191406,-0.0,-6.856321022041811e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.417476394446568e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.917090937960892e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,7.324738544411957e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.917080024024472e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0004704211605712,284.993408203125,294.1499938964844,294.9878234863281,293.4317321777344,296.2822570800781,295.0489501953125,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035013547167,6.273526143019126e-09,0.0010034951847046,-0.0154878832399845,0.0,0.0,0.0,-0.0079228710383176,60.0,15.309925079345703,-0.0,-6.865870716410427e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.417476394446568e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.917090937960892e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,7.324738544411957e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.917080024024472e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0004704211605712,284.993408203125,294.1499938964844,294.9878234863281,293.4317321777344,296.2822570800781,295.0489501953125,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035013547167,6.273526143019126e-09,0.0010034951847046,-0.0154878832399845,0.0,0.0,0.0,-0.0079228710383176,60.0,15.309925079345703,-0.0,-6.865870716410427e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.420669812243432e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.920453885570168e-05,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.327221828745678e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.920442244037986e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0004705807077698,284.9906311035156,294.1499938964844,294.9798278808594,293.4240417480469,296.27069091796875,295.0409545898437,284.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038408217951,6.313256584178362e-09,0.0010038345353677,-0.0155919585376977,0.0,0.0,0.0,-0.007942565716803,60.0,15.279179573059082,-0.0,-6.870520508073241e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.423656592844054e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.92359928204678e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.329545042011887e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.923587640514596e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0004707299231085,284.98785400390625,294.1499938964844,294.9717712402344,293.4162902832031,296.2591552734375,295.03289794921875,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041586356237,6.350417525169405e-09,0.0010041523491963,-0.0156893022358417,0.0,0.0,0.0,-0.0079609882086515,60.0,15.248601913452148,-0.0,-6.874871871787036e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.428894554730503e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.929115185514092e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.333618850680068e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,9.92910354398191e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004709915956482,284.9824523925781,294.1499938964844,294.9554443359375,293.40057373046875,296.23614501953125,295.0166320800781,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047162650153,6.415569409057298e-09,0.0010047098621726,-0.01585996709764,0.0,0.0,0.0,-0.0079932883381843,60.0,15.18742561340332,-0.0,-6.8825031007691e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.428894554730503e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.929115185514092e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.333618850680068e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,9.92910354398191e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004709915956482,284.9824523925781,294.1499938964844,294.9554443359375,293.40057373046875,296.23614501953125,295.0166320800781,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047162650153,6.415569409057298e-09,0.0010047098621726,-0.01585996709764,0.0,0.0,0.0,-0.0079932883381843,60.0,15.18742561340332,-0.0,-6.8825031007691e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.432594379177316e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.933010005624963e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.336495036724955e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.932999091688544e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0004711763758677,284.9772033691406,294.1499938964844,294.9388427734375,293.3846130371094,296.2132568359375,295.0002136230469,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.4615472972207044e-09,0.0010051029967144,-0.0159804057329893,0.0,0.0,0.0,-0.0080160815268754,60.0,15.125593185424805,-0.0,-6.887891146334368e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.432594379177316e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.933010005624963e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.336495036724955e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.932999091688544e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0004711763758677,284.9772033691406,294.1499938964844,294.9388427734375,293.3846130371094,296.2132568359375,295.0002136230469,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.4615472972207044e-09,0.0010051029967144,-0.0159804057329893,0.0,0.0,0.0,-0.0080160815268754,60.0,15.125593185424805,-0.0,-6.887891146334368e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.434537059860304e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.935056004906072e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,7.338006253121421e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,9.935045090969652e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004712734662462,284.9721374511719,294.1499938964844,294.9219055175781,293.3682861328125,296.1904602050781,294.983642578125,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315571092,6.485646242282428e-09,0.0010053091682493,-0.0160435326397418,0.0,0.0,0.0,-0.0080280285328626,60.0,15.062482833862305,-0.0,-6.89071626425175e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.434537059860304e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.935056004906072e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,7.338006253121421e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,9.935045090969652e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004712734662462,284.9721374511719,294.1499938964844,294.9219055175781,293.3682861328125,296.1904602050781,294.983642578125,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315571092,6.485646242282428e-09,0.0010053091682493,-0.0160435326397418,0.0,0.0,0.0,-0.0080280285328626,60.0,15.062482833862305,-0.0,-6.89071626425175e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.43446866585873e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.93498251773417e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.337952411035076e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.934971603797747e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004712700319942,284.9671936035156,294.1499938964844,294.9045715332031,293.35162353515625,296.1677551269531,294.9668884277344,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053073056042,6.484676351448115e-09,0.0010053009027615,-0.0160409919917583,0.0,0.0,0.0,-0.0080275479704141,60.0,14.997509956359863,-0.0,-6.890602577414029e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.43446866585873e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.93498251773417e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.337952411035076e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.934971603797747e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004712700319942,284.9671936035156,294.1499938964844,294.9045715332031,293.35162353515625,296.1677551269531,294.9668884277344,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053073056042,6.484676351448115e-09,0.0010053009027615,-0.0160409919917583,0.0,0.0,0.0,-0.0080275479704141,60.0,14.997509956359863,-0.0,-6.890602577414029e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.433471132069826e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.933932597050445e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.337176793953404e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.933921683114022e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0004712202353402,284.9648132324219,294.1499938964844,294.895751953125,293.3431396484375,296.15643310546875,294.9584350585937,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052004363387,6.4721978887405385e-09,0.0010051939170807,-0.0160083044320344,0.0,0.0,0.0,-0.0080213611945509,60.0,14.964003562927246,-0.0,-6.8891395699211e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
