time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.43207342061214e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.932460670825094e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,7.336089038290083e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.932449756888671e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.000471150415251,284.96246337890625,294.1499938964844,294.8868408203125,293.3345642089844,296.1451416015625,294.9499816894531,284.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454725198778988e-09,0.0010050438577309,-0.0159625373780727,0.0,0.0,0.0,-0.0080126952379941,60.0,14.930020332336426,-0.0,-6.887091785756638e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.42800907068886e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.92818022496067e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,7.332927634706721e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.928169311024249e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004709474160335,284.9578552246094,294.1499938964844,294.86865234375,293.31707763671875,296.1226501464844,294.9329528808594,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046173119917,6.403978680680211e-09,0.001004610909149,-0.0158296059817075,0.0,0.0,0.0,-0.0079875430092215,60.0,14.860597610473633,-0.0,-6.881145253601062e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.42800907068886e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.92818022496067e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,7.332927634706721e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.928169311024249e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004709474160335,284.9578552246094,294.1499938964844,294.86865234375,293.31707763671875,296.1226501464844,294.9329528808594,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046173119917,6.403978680680211e-09,0.001004610909149,-0.0158296059817075,0.0,0.0,0.0,-0.0079875430092215,60.0,14.860597610473633,-0.0,-6.881145253601062e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.42179758567363e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.921638411469758e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.328096398850903e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.921628225129098e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0004706371692009,284.95343017578125,294.1499938964844,294.8500061035156,293.2991027832031,296.1001892089844,294.915771484375,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326476675866388e-09,0.0010039482731372,-0.0156265888363122,0.0,0.0,0.0,-0.0079491231590509,60.0,14.788525581359863,-0.0,-6.872068070151728e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.42179758567363e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.921638411469758e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.328096398850903e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.921628225129098e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0004706371692009,284.95343017578125,294.1499938964844,294.8500061035156,293.2991027832031,296.1001892089844,294.915771484375,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326476675866388e-09,0.0010039482731372,-0.0156265888363122,0.0,0.0,0.0,-0.0079491231590509,60.0,14.788525581359863,-0.0,-6.872068070151728e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.413564839633182e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,9.912969107972458e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,7.321692100958899e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.912958194036035e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0004702259320765,284.9491577148437,294.1499938964844,294.8310852050781,293.2808837890625,296.0778503417969,294.8984680175781,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030765552073,6.223794368764857e-09,0.0010030702687799,-0.0153576079756021,0.0,0.0,0.0,-0.0078982189297676,60.0,14.71397304534912,-0.0,-6.860052081947289e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.413564839633182e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,9.912969107972458e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,7.321692100958899e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.912958194036035e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0004702259320765,284.9491577148437,294.1499938964844,294.8310852050781,293.2808837890625,296.0778503417969,294.8984680175781,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030765552073,6.223794368764857e-09,0.0010030702687799,-0.0153576079756021,0.0,0.0,0.0,-0.0078982189297676,60.0,14.71397304534912,-0.0,-6.860052081947289e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.403706644661725e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.90258704405278e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,7.314024696825072e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.90257685771212e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0004697334952652,284.9450378417969,294.1499938964844,294.8121337890625,293.2626647949219,296.0555725097656,294.88116455078125,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.1008580409804836e-09,0.0010020190384238,-0.015035567805171,0.0,0.0,0.0,-0.0078372741118073,60.0,14.637592315673828,-0.0,-6.845679223488332e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.403706644661725e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.90258704405278e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,7.314024696825072e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.90257685771212e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0004697334952652,284.9450378417969,294.1499938964844,294.8121337890625,293.2626647949219,296.0555725097656,294.88116455078125,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.1008580409804836e-09,0.0010020190384238,-0.015035567805171,0.0,0.0,0.0,-0.0078372741118073,60.0,14.637592315673828,-0.0,-6.845679223488332e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.39827150432393e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.896863775793464e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,7.30979663785547e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.896853589452804e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0004694620147347,284.9430847167969,294.1499938964844,294.8026428222656,293.2535400390625,296.04449462890625,294.8725280761719,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014455765485,6.033087807111315e-09,0.0010014395229518,-0.01485803630203,0.0,0.0,0.0,-0.0078036771155893,60.0,14.598851203918455,-0.0,-6.837762356326493e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,9.392743231728672e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.891041554510592e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,7.305496546905488e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.891031368169934e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004691858775913,284.9411315917969,294.1499938964844,294.7931823730469,293.2444152832031,296.0334167480469,294.8638916015625,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008555836975,5.964154059512339e-09,0.0010008496465161,-0.0146774565801024,0.0,0.0,0.0,-0.0077695017680525,60.0,14.560030937194824,-0.0,-6.82971403875854e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.381530253449456e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.879233402898536e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.296775584109128e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.879223944153635e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004686257743742,284.9373779296875,294.1499938964844,294.774169921875,293.22613525390625,296.0113220214844,294.8466491699219,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996604640036,5.8243472267349725e-09,0.0009996546432375,-0.0143112111836671,0.0,0.0,0.0,-0.0077001955360174,60.0,14.482329368591309,-0.0,-6.813405661887374e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.381530253449456e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.879233402898536e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.296775584109128e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.879223944153635e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004686257743742,284.9373779296875,294.1499938964844,294.774169921875,293.22613525390625,296.0113220214844,294.8466491699219,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996604640036,5.8243472267349725e-09,0.0009996546432375,-0.0143112111836671,0.0,0.0,0.0,-0.0077001955360174,60.0,14.482329368591309,-0.0,-6.813405661887374e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.370361658511683e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.867471817415208e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,7.288088090717793e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.867462358670308e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.000468067912152,284.9337463378906,294.1499938964844,294.7551574707031,293.2078552246094,295.98931884765625,294.8294677734375,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984695352613,5.685090620488609e-09,0.0009984638309106,-0.0139464018866419,0.0,0.0,0.0,-0.0076311603188514,60.0,14.404834747314451,-0.0,-6.797181129059028e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.370361658511683e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.867471817415208e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,7.288088090717793e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.867462358670308e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.000468067912152,284.9337463378906,294.1499938964844,294.7551574707031,293.2078552246094,295.98931884765625,294.8294677734375,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984695352613,5.685090620488609e-09,0.0009984638309106,-0.0139464018866419,0.0,0.0,0.0,-0.0076311603188514,60.0,14.404834747314451,-0.0,-6.797181129059028e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.359817340737207e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.856367978500202e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,7.279886631295085e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.856358519755304e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004675411910284,284.9302978515625,294.1499938964844,294.736083984375,293.1894836425781,295.9673767089844,294.8122863769531,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973451960831,5.553612236752769e-09,0.0009973396081477,-0.0136019634082913,0.0,0.0,0.0,-0.0075659812428057,60.0,14.32829475402832,-0.0,-6.781881012329904e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.359817340737207e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.856367978500202e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,7.279886631295085e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.856358519755304e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004675411910284,284.9302978515625,294.1499938964844,294.736083984375,293.1894836425781,295.9673767089844,294.8122863769531,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973451960831,5.553612236752769e-09,0.0009973396081477,-0.0136019634082913,0.0,0.0,0.0,-0.0075659812428057,60.0,14.32829475402832,-0.0,-6.781881012329904e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.350187610834836e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.846227476373316e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,7.272396760527045e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,9.846218017628416e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0004670601920224,284.9269104003906,294.1499938964844,294.71697998046875,293.1711120605469,295.9454650878906,294.7951354980469,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.4335367316582506e-09,0.0009963127085939,-0.0132873943075537,0.0,0.0,0.0,-0.007506453897804,60.0,14.25241756439209,-0.0,-6.767922400285897e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.350187610834836e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.846227476373316e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,7.272396760527045e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,9.846218017628416e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0004670601920224,284.9269104003906,294.1499938964844,294.71697998046875,293.1711120605469,295.9454650878906,294.7951354980469,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.4335367316582506e-09,0.0009963127085939,-0.0132873943075537,0.0,0.0,0.0,-0.007506453897804,60.0,14.25241756439209,-0.0,-6.767922400285897e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.345956641482188e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.841771679930388e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,7.26910584489815e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.84176222118549e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0004668488691095,284.92529296875,294.1499938964844,294.7074279785156,293.1618957519531,295.9345397949219,294.7865295410156,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958669543266,5.380773604457545e-09,0.0009958614828065,-0.0131491655483841,0.0,0.0,0.0,-0.0074802967719733,60.0,14.215330123901367,-0.0,-6.761793258647232e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.342100383946672e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.837710240390152e-05,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,7.266105967573822e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.837700781645252e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0004666562308557,284.9237060546875,294.1499938964844,294.69781494140625,293.1526794433594,295.92364501953125,294.7779235839844,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954554261639,5.3326743021386855e-09,0.0009954501874744,-0.0130231548100709,0.0,0.0,0.0,-0.0074564516544342,60.0,14.178845405578612,-0.0,-6.756208392744156e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.335699724033476e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,9.830969793256372e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,7.261127757374197e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.830960334511474e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0004663365252781,284.9206237792969,294.1499938964844,294.6786193847656,293.1341857910156,295.9018859863281,294.7606506347656,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947726503014,5.252830170832112e-09,0.0009947674116119,-0.0128139778971672,0.0,0.0,0.0,-0.0074168690480291,60.0,14.107661247253418,-0.0,-6.746942915469846e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.335699724033476e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,9.830969793256372e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,7.261127757374197e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.830960334511474e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0004663365252781,284.9206237792969,294.1499938964844,294.6786193847656,293.1341857910156,295.9018859863281,294.7606506347656,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947726503014,5.252830170832112e-09,0.0009947674116119,-0.0128139778971672,0.0,0.0,0.0,-0.0074168690480291,60.0,14.107661247253418,-0.0,-6.746942915469846e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.33125920710154e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.826293535297737e-05,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.257673132698983e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,9.826284076552838e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0004661147249862,284.9176940917969,294.1499938964844,294.6593322753906,293.1156311035156,295.8801574707031,294.7431945800781,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942986071109,5.197412722424133e-09,0.0009942934848368,-0.0126687930896878,0.0,0.0,0.0,-0.0073893959634006,60.0,14.039352416992188,-0.0,-6.74051534588216e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.33125920710154e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.826293535297737e-05,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.257673132698983e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,9.826284076552838e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0004661147249862,284.9176940917969,294.1499938964844,294.6593322753906,293.1156311035156,295.8801574707031,294.7431945800781,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942986071109,5.197412722424133e-09,0.0009942934848368,-0.0126687930896878,0.0,0.0,0.0,-0.0073893959634006,60.0,14.039352416992188,-0.0,-6.74051534588216e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,9.328789019491524e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.823691652854905e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,7.255751552293077e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.823682194110006e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004659913247451,284.9149169921875,294.1499938964844,294.63995361328125,293.09698486328125,295.8584899902344,294.7255554199219,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166540528733776e-09,0.0009940294548869,-0.0125879123806953,0.0,0.0,0.0,-0.0073740910738706,60.0,13.973673820495604,-0.0,-6.736936342122135e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,9.328789019491524e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.823691652854905e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,7.255751552293077e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.823682194110006e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004659913247451,284.9149169921875,294.1499938964844,294.63995361328125,293.09698486328125,295.8584899902344,294.7255554199219,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166540528733776e-09,0.0009940294548869,-0.0125879123806953,0.0,0.0,0.0,-0.0073740910738706,60.0,13.973673820495604,-0.0,-6.736936342122135e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.328334272140636e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.823212894843893e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.255397940753028e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.823204163694754e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0004659686528611,284.91229248046875,294.1499938964844,294.6205139160156,293.0782775878906,295.8368530273437,294.7076721191406,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939853334799,5.160790461644638e-09,0.0009939802112057,-0.0125728491693735,0.0,0.0,0.0,-0.0073712402954697,60.0,13.910961151123049,-0.0,-6.736269853035992e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.328334272140636e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.823212894843893e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.255397940753028e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.823204163694754e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0004659686528611,284.91229248046875,294.1499938964844,294.6205139160156,293.0782775878906,295.8368530273437,294.7076721191406,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939853334799,5.160790461644638e-09,0.0009939802112057,-0.0125728491693735,0.0,0.0,0.0,-0.0073712402954697,60.0,13.910961151123049,-0.0,-6.736269853035992e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,9.328842133982108e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.823746950132772e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,7.255792297655717e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,9.823738218983637e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0004659940022975,284.9110107421875,294.1499938964844,294.6107788085937,293.06890869140625,295.8260803222656,294.6985778808594,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940390009433,5.167068550804288e-09,0.0009940338786691,-0.0125892963260412,0.0,0.0,0.0,-0.0073743523098528,60.0,13.880814552307127,-0.0,-6.73699744879741e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.329755266662688e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.824708831729367e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.256503158714622e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.82470010058023e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0004660396371036,284.9097900390625,294.1499938964844,294.6010131835937,293.0595092773437,295.8152770996094,294.6894226074219,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994135858491,5.1784048160641305e-09,0.0009941307362169,-0.0126189952716231,0.0,0.0,0.0,-0.007379971910268,60.0,13.851329803466797,-0.0,-6.738311242315832e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.332766785519198e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.827879694057629e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,7.258844561874866e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.827870962908491e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004661900748033,284.907470703125,294.1499938964844,294.5813903808594,293.0406188964844,295.7937316894531,294.6708068847656,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456000626,5.215835763294763e-09,0.0009944507619366,-0.0127170588821172,0.0,0.0,0.0,-0.0073985280469059,60.0,13.794114112854004,-0.0,-6.74265194788859e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.332766785519198e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.827879694057629e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,7.258844561874866e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.827870962908491e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004661900748033,284.907470703125,294.1499938964844,294.5813903808594,293.0406188964844,295.7937316894531,294.6708068847656,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456000626,5.215835763294763e-09,0.0009944507619366,-0.0127170588821172,0.0,0.0,0.0,-0.0073985280469059,60.0,13.794114112854004,-0.0,-6.74265194788859e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.337083611171693e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.832424984779208e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.262201688718051e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.832416253630072e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0004664057050831,284.9052734375,294.1499938964844,294.5616760253906,293.02166748046875,295.7721862792969,294.6518249511719,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.269532810103783e-09,0.0009949099039658,-0.0128577360883355,0.0,0.0,0.0,-0.0074251475743949,60.0,13.73915195465088,-0.0,-6.748880565510262e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.337083611171693e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.832424984779208e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.262201688718051e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.832416253630072e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0004664057050831,284.9052734375,294.1499938964844,294.5616760253906,293.02166748046875,295.7721862792969,294.6518249511719,285.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.269532810103783e-09,0.0009949099039658,-0.0128577360883355,0.0,0.0,0.0,-0.0074251475743949,60.0,13.73915195465088,-0.0,-6.748880565510262e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.342265548184514e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.837881225394084e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,7.266231841640547e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,9.83787322184071e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.000466664583655,284.9032287597656,294.1499938964844,294.5418701171875,293.0025939941406,295.75067138671875,294.6324157714844,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.334011898838753e-09,0.00099546124693,-0.0130266584455966,0.0,0.0,0.0,-0.0074571124278008,60.0,13.685914039611816,-0.0,-6.756364001603289e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.342265548184514e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.837881225394084e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,7.266231841640547e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,9.83787322184071e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.000466664583655,284.9032287597656,294.1499938964844,294.5418701171875,293.0025939941406,295.75067138671875,294.6324157714844,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.334011898838753e-09,0.00099546124693,-0.0130266584455966,0.0,0.0,0.0,-0.0074571124278008,60.0,13.685914039611816,-0.0,-6.756364001603289e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.347876039100812e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.843789302976802e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,7.270595233421773e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.843780571827664e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0004669448535423,284.9013366699219,294.1499938964844,294.5219421386719,292.9834289550781,295.72918701171875,294.6127014160156,285.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.40383027214375e-09,0.0009960582247003,-0.0132095692679286,0.0,0.0,0.0,-0.0074917250312864,60.0,13.633819580078123,-0.0,-6.76447129421831e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.347876039100812e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.843789302976802e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,7.270595233421773e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.843780571827664e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0004669448535423,284.9013366699219,294.1499938964844,294.5219421386719,292.9834289550781,295.72918701171875,294.6127014160156,285.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960636962205,5.40383027214375e-09,0.0009960582247003,-0.0132095692679286,0.0,0.0,0.0,-0.0074917250312864,60.0,13.633819580078123,-0.0,-6.76447129421831e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
