time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.35071293497458e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.846776811173186e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.272802031366155e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.84676880761981e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004670865600928,284.90045166015625,294.1499938964844,294.5119323730469,292.97381591796875,295.71844482421875,294.6026916503906,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099636556115,5.439138472951299e-09,0.0009963600896298,-0.0133020700886845,0.0,0.0,0.0,-0.0075092283077538,60.0,13.60805892944336,-0.0,-6.768573257431856e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.353458881378174e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.849668276729062e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,7.274937524925917e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.849659545579924e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0004672237264458,284.89959716796875,294.1499938964844,294.5018920898437,292.9641418457031,295.70770263671875,294.59259033203125,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966577636078,5.4733084731140025e-09,0.0009966522920876,-0.0133915869519114,0.0,0.0,0.0,-0.0075261676684021,60.0,13.5823392868042,-0.0,-6.772544480782018e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.358541865367442e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.855020471150056e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.278890552697703e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.85501174000092e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0004674776282627,284.8979797363281,294.1499938964844,294.48175048828125,292.9447631835937,295.68621826171875,294.57232666015625,285.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536553437934799e-09,0.0009971932740882,-0.0135572738945484,0.0,0.0,0.0,-0.0075575220398604,60.0,13.530652046203612,-0.0,-6.779897177011662e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.358541865367442e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.855020471150056e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.278890552697703e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.85501174000092e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0004674776282627,284.8979797363281,294.1499938964844,294.48175048828125,292.9447631835937,295.68621826171875,294.57232666015625,285.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536553437934799e-09,0.0009971932740882,-0.0135572738945484,0.0,0.0,0.0,-0.0075575220398604,60.0,13.530652046203612,-0.0,-6.779897177011662e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.362783748656513e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.859487181529404e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,7.282189471879974e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,9.859478450380266e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0004676895332522,284.89654541015625,294.1499938964844,294.4614562988281,292.9252319335937,295.6647644042969,294.55181884765625,285.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.589323670562862e-09,0.0009976444998756,-0.0136955184862017,0.0,0.0,0.0,-0.0075836819596588,60.0,13.478424072265623,-0.0,-6.786034845163158e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.362783748656513e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.859487181529404e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,7.282189471879974e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,9.859478450380266e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0004676895332522,284.89654541015625,294.1499938964844,294.4614562988281,292.9252319335937,295.6647644042969,294.55181884765625,285.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997650087811,5.589323670562862e-09,0.0009976444998756,-0.0136955184862017,0.0,0.0,0.0,-0.0075836819596588,60.0,13.478424072265623,-0.0,-6.786034845163158e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.365573350805788e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.862424485618249e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.284358434844762e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.862416482064872e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004678289114963,284.895263671875,294.1499938964844,294.4410095214844,292.90557861328125,295.6433410644531,294.5311889648437,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979465976357,5.624000820603214e-09,0.0009979410097002,-0.01378636341542,0.0,0.0,0.0,-0.0076008732430636,60.0,13.424884796142578,-0.0,-6.79007001735954e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.365573350805788e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.862424485618249e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.284358434844762e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.862416482064872e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004678289114963,284.895263671875,294.1499938964844,294.4410095214844,292.90557861328125,295.6433410644531,294.5311889648437,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979465976357,5.624000820603214e-09,0.0009979410097002,-0.01378636341542,0.0,0.0,0.0,-0.0076008732430636,60.0,13.424884796142578,-0.0,-6.79007001735954e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.366788435727358e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.86370287137106e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,7.285303581738845e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.863695595413446e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004678895929828,284.89410400390625,294.1499938964844,294.4204406738281,292.8857727050781,295.6219177246094,294.510498046875,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.639057665263181e-09,0.0009980702307075,-0.0138258077204227,0.0,0.0,0.0,-0.0076083401218056,60.0,13.369583129882812,-0.0,-6.791822215745924e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.366788435727358e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.86370287137106e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,7.285303581738845e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.863695595413446e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004678895929828,284.89410400390625,294.1499938964844,294.4204406738281,292.8857727050781,295.6219177246094,294.510498046875,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.639057665263181e-09,0.0009980702307075,-0.0138258077204227,0.0,0.0,0.0,-0.0076083401218056,60.0,13.369583129882812,-0.0,-6.791822215745924e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.366793528897688e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.863708692137152e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,7.285307219717652e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.863700688583776e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0004678898840211,284.8935852050781,294.1499938964844,294.4100952148437,292.8758239746094,295.6112060546875,294.50018310546875,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639083866526562e-09,0.0009980694158002,-0.0138258775696158,0.0,0.0,0.0,-0.0076083475723862,60.0,13.341328620910645,-0.0,-6.791825768459604e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.366437006974591e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,9.86333325272426e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,7.285030005732551e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.863325249170884e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004678720724768,284.89306640625,294.1499938964844,294.39971923828125,292.8658447265625,295.6004943847656,294.4898681640625,285.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980368195101,5.634602118220755e-09,0.0009980312315747,-0.0138141363859176,0.0,0.0,0.0,-0.0076061263680458,60.0,13.31263828277588,-0.0,-6.791304230091555e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,9.364452125737444e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.861242142505944e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,7.28348531993106e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.86123486654833e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004677729157265,284.8921813964844,294.1499938964844,294.3788452148437,292.84576416015625,295.5790710449219,294.46923828125,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978273883461,5.6097926304232715e-09,0.0009978218004107,-0.0137491393834352,0.0,0.0,0.0,-0.0075938408263027,60.0,13.25380039215088,-0.0,-6.788416584413427e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,9.364452125737444e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.861242142505944e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,7.28348531993106e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.86123486654833e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004677729157265,284.8921813964844,294.1499938964844,294.3788452148437,292.84576416015625,295.5790710449219,294.46923828125,285.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978273883461,5.6097926304232715e-09,0.0009978218004107,-0.0137491393834352,0.0,0.0,0.0,-0.0075938408263027,60.0,13.25380039215088,-0.0,-6.788416584413427e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.360711555927992e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.857302939053624e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.28057639207691e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,9.857295663096012e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004675860982388,284.8913879394531,294.1499938964844,294.3578186035156,292.82550048828125,295.5577087402344,294.4486999511719,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974282002076,5.563113081308302e-09,0.0009974226122722,-0.0136268511414527,0.0,0.0,0.0,-0.00757069978863,60.0,13.193012237548828,-0.0,-6.782985906284011e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.360711555927992e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.857302939053624e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.28057639207691e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,9.857295663096012e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004675860982388,284.8913879394531,294.1499938964844,294.3578186035156,292.82550048828125,295.5577087402344,294.4486999511719,285.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974282002076,5.563113081308302e-09,0.0009974226122722,-0.0136268511414527,0.0,0.0,0.0,-0.00757069978863,60.0,13.193012237548828,-0.0,-6.782985906284011e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.35514399316162e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.851439972408116e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,7.276245014509186e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.851432696450502e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0004673079820349,284.8907470703125,294.1499938964844,294.33660888671875,292.8051147460937,295.53631591796875,294.42828369140625,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968335507437,5.493665522493529e-09,0.0009968280792236,-0.0134449154138565,0.0,0.0,0.0,-0.0075362683273851,60.0,13.129947662353516,-0.0,-6.774909877549362e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.35514399316162e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.851439972408116e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,7.276245014509186e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.851432696450502e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0004673079820349,284.8907470703125,294.1499938964844,294.33660888671875,292.8051147460937,295.53631591796875,294.42828369140625,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968335507437,5.493665522493529e-09,0.0009968280792236,-0.0134449154138565,0.0,0.0,0.0,-0.0075362683273851,60.0,13.129947662353516,-0.0,-6.774909877549362e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.347990999231116e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.843907901085912e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.270681817317382e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.843899897532538e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0004669507034122,284.8902282714844,294.1499938964844,294.31524658203125,292.7845458984375,295.51495361328125,294.407958984375,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960710303857,5.404473313319613e-09,0.0009960655588656,-0.0132112521678209,0.0,0.0,0.0,-0.0074920528568327,60.0,13.064813613891602,-0.0,-6.764545901205565e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.347990999231116e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.843907901085912e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.270681817317382e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.843899897532538e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0004669507034122,284.8902282714844,294.1499938964844,294.31524658203125,292.7845458984375,295.51495361328125,294.407958984375,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960710303857,5.404473313319613e-09,0.0009960655588656,-0.0132112521678209,0.0,0.0,0.0,-0.0074920528568327,60.0,13.064813613891602,-0.0,-6.764545901205565e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.3436952738557e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.839383710641414e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,7.267340697580948e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.8393764346838e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004667361208703,284.8900451660156,294.1499938964844,294.3044738769531,292.7742004394531,295.5043029785156,294.3978881835937,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956106077879,5.350908605095128e-09,0.0009956052526831,-0.0130709260702133,0.0,0.0,0.0,-0.0074654868803918,60.0,13.03134536743164,-0.0,-6.758325810096721e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,9.339203825220466e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.834654338192196e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,7.263847510330379e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,9.83464706223458e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0004665117885451,284.8898620605469,294.1499938964844,294.2936706542969,292.7637939453125,295.4936218261719,294.3878173828125,285.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294916505249603e-09,0.0009951266692951,-0.0129242371767759,0.0,0.0,0.0,-0.0074377297423779,60.0,12.997533798217772,-0.0,-6.751825765149988e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.328764281235637e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.823660366237164e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,7.25572754163295e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.82365309027955e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.000465990306111,284.8896179199219,294.1499938964844,294.2719421386719,292.7428894042969,295.4722900390625,294.3677673339844,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164773053678573e-09,0.0009940164163708,-0.0125832799822092,0.0,0.0,0.0,-0.0073732258751988,60.0,12.928658485412598,-0.0,-6.7367309952715e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.328764281235637e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.823660366237164e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,7.25572754163295e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.82365309027955e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.000465990306111,284.8896179199219,294.1499938964844,294.2719421386719,292.7428894042969,295.4722900390625,294.3677673339844,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940216550603,5.164773053678573e-09,0.0009940164163708,-0.0125832799822092,0.0,0.0,0.0,-0.0073732258751988,60.0,12.928658485412598,-0.0,-6.7367309952715e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.315922943642364e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.810137271415442e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.245739107020199e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.81013072305359e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0004653488867916,284.8895263671875,294.1499938964844,294.25,292.7217712402344,295.45086669921875,294.3475341796875,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926537750288,5.004710423861525e-09,0.00099264876917,-0.0121639352291822,0.0,0.0,0.0,-0.0072938809171319,60.0,12.856390953063965,-0.0,-6.71818938258184e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.315922943642364e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.810137271415442e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.245739107020199e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.81013072305359e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0004653488867916,284.8895263671875,294.1499938964844,294.25,292.7217712402344,295.45086669921875,294.3475341796875,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926537750288,5.004710423861525e-09,0.00099264876917,-0.0121639352291822,0.0,0.0,0.0,-0.0072938809171319,60.0,12.856390953063965,-0.0,-6.71818938258184e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.299183875555173e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.79250980890356e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,7.23271950846538e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.792503260541709e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004645127337425,284.8896484375,294.1499938964844,294.2245178222656,292.7008056640625,295.4292907714844,294.3266296386719,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908726206049,4.796083530322903e-09,0.0009908678475767,-0.0116173466667532,0.0,0.0,0.0,-0.0071904710493981,60.0,12.780007362365724,-0.0,-6.694059351275429e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.299183875555173e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.79250980890356e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,7.23271950846538e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.792503260541709e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004645127337425,284.8896484375,294.1499938964844,294.2245178222656,292.7008056640625,295.4292907714844,294.3266296386719,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908726206049,4.796083530322903e-09,0.0009908678475767,-0.0116173466667532,0.0,0.0,0.0,-0.0071904710493981,60.0,12.780007362365724,-0.0,-6.694059351275429e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.280403901357204e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.772733028512448e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.218112295959145e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.772726480150597e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0004635746299754,284.8897705078125,294.1499938964844,294.19244384765625,292.6803283691406,295.4076843261719,294.3055419921875,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888717904686,4.562027644539057e-09,0.0009888672502711,-0.0110041266307234,0.0,0.0,0.0,-0.0070744431577622,60.0,12.70252513885498,-0.0,-6.66704096374815e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.280403901357204e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.772733028512448e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.218112295959145e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.772726480150597e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0004635746299754,284.8897705078125,294.1499938964844,294.19244384765625,292.6803283691406,295.4076843261719,294.3055419921875,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888717904686,4.562027644539057e-09,0.0009888672502711,-0.0110041266307234,0.0,0.0,0.0,-0.0070744431577622,60.0,12.70252513885498,-0.0,-6.66704096374815e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.269185102311894e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,9.76091978373006e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.209386967588216e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,9.760912507772446e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.00046301423572,284.8898620605469,294.1499938964844,294.174072265625,292.6702880859375,295.3968505859375,294.29461669921875,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876753902062,4.422218591315641e-09,0.000987670966424,-0.0106378262862563,0.0,0.0,0.0,-0.0070051299408078,60.0,12.66306972503662,-0.0,-6.650927986129318e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.254994074581192e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.745975694386289e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,7.1983493398875e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.745968418428674e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0004623053828254,284.8899841308594,294.1499938964844,294.1542358398437,292.6603088378906,295.3859558105469,294.2832946777344,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861569851636,4.245367168920211e-09,0.0009861526777967,-0.0101744718849658,0.0,0.0,0.0,-0.0069174268282949,60.0,12.621166229248049,-0.0,-6.63057448946347e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.225975372828545e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.715416672406718e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.175778591772541e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,9.715410124044864e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0004608558374457,284.89031982421875,294.1499938964844,294.1104431152344,292.64068603515625,295.3638610839844,294.26007080078125,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830667404457,3.883751986677453e-09,0.0009830627823248,-0.0092270011082291,0.0,0.0,0.0,-0.0067381700500845,60.0,12.534855842590332,-0.0,-6.589052503613857e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.225975372828545e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.715416672406718e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.175778591772541e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,9.715410124044864e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0004608558374457,284.89031982421875,294.1499938964844,294.1104431152344,292.64068603515625,295.3638610839844,294.26007080078125,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830667404457,3.883751986677453e-09,0.0009830627823248,-0.0092270011082291,0.0,0.0,0.0,-0.0067381700500845,60.0,12.534855842590332,-0.0,-6.589052503613857e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.201871580444276e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.69003449426964e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.157031359383836e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.690027945907786e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004596518410835,284.8907470703125,294.1499938964844,294.0614318847656,292.6214294433594,295.3413391113281,294.2373962402344,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804958244785,3.583374486026969e-09,0.0009804922156035,-0.0084399655461311,0.0,0.0,0.0,-0.0065892497077584,60.0,12.451498985290527,-0.0,-6.554660814117598e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.201871580444276e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.69003449426964e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.157031359383836e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.690027945907786e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004596518410835,284.8907470703125,294.1499938964844,294.0614318847656,292.6214294433594,295.3413391113281,294.2373962402344,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804958244785,3.583374486026969e-09,0.0009804922156035,-0.0084399655461311,0.0,0.0,0.0,-0.0065892497077584,60.0,12.451498985290527,-0.0,-6.554660814117598e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.186881652567536e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.674248576629908e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.145371637307107e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.674242028268054e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004589030577335,284.89129638671875,294.1499938964844,294.0077819824219,292.6025085449219,295.3184814453125,294.2120056152344,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788973256945,3.3965432688631836e-09,0.0009788939496502,-0.0079504298046231,0.0,0.0,0.0,-0.0064966259524226,60.0,12.37368869781494,-0.0,-6.533315399792627e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.186881652567536e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.674248576629908e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.145371637307107e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.674242028268054e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004589030577335,284.89129638671875,294.1499938964844,294.0077819824219,292.6025085449219,295.3184814453125,294.2120056152344,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788973256945,3.3965432688631836e-09,0.0009788939496502,-0.0079504298046231,0.0,0.0,0.0,-0.0064966259524226,60.0,12.37368869781494,-0.0,-6.533315399792627e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.20389502425678e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.692164167063312e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,7.158604421420023e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.692157618701458e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004597528895828,284.8919677734375,294.1499938964844,293.94989013671875,292.5838623046875,295.2947692871094,294.18072509765625,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807088645175,3.608447540770498e-09,0.0009807052556425,-0.0085056629031896,0.0,0.0,0.0,-0.0066016726195812,60.0,12.323918342590332,-0.0,-6.557528564599124e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
