time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.20389502425678e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.692164167063312e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,7.158604421420023e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.692157618701458e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004597528895828,284.8919677734375,294.1499938964844,293.94989013671875,292.5838623046875,295.2947692871094,294.18072509765625,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807088645175,3.608447540770498e-09,0.0009807052556425,-0.0085056629031896,0.0,0.0,0.0,-0.0066016726195812,60.0,12.323918342590332,-0.0,-6.557528564599124e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.216489706886932e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.705427510198206e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,7.168400043155998e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.705420961836352e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004603820561897,284.892333984375,294.1499938964844,293.9195251464844,292.5746154785156,295.28277587890625,294.16290283203125,285.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820500854402,3.765340927941452e-09,0.0009820463601499,-0.00891675055027,0.0,0.0,0.0,-0.0066794487647712,60.0,12.30430507659912,-0.0,-6.575484690074519e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.237180347554386e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.727215365273878e-05,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,7.184493006207049e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.727208816912024e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004614155914168,284.8927001953125,294.1499938964844,293.8882751464844,292.5654296875,295.2705993652344,294.1439208984375,285.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842545259743,4.0230978548549964e-09,0.0009842505678534,-0.0095921084284782,0.0,0.0,0.0,-0.00680723041296,60.0,12.29103946685791,-0.0,-6.605037583540252e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.285620035370812e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.778224193723872e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,7.22216791473329e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.77821837295778e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004638352547772,284.8935852050781,294.1499938964844,293.82342529296875,292.5472106933594,295.2454528808594,294.0953674316406,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894142858684,4.6265502540165934e-09,0.0009894096292555,-0.0111731840297579,0.0,0.0,0.0,-0.0071063828654587,60.0,12.281323432922363,-0.0,-6.674485319990708e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.285620035370812e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.778224193723872e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,7.22216791473329e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.77821837295778e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004638352547772,284.8935852050781,294.1499938964844,293.82342529296875,292.5472106933594,295.2454528808594,294.0953674316406,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894142858684,4.6265502540165934e-09,0.0009894096292555,-0.0111731840297579,0.0,0.0,0.0,-0.0071063828654587,60.0,12.281323432922363,-0.0,-6.674485319990708e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,9.323637641500682e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.818258695304394e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.251736678881571e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.81825214694254e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004657343088183,284.89459228515625,294.1499938964844,293.7557678222656,292.5291442871094,295.21942138671875,294.03668212890625,285.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993468100205,5.1001589618238086e-09,0.0009934629779309,-0.0124140009284019,0.0,0.0,0.0,-0.0073411888442933,60.0,12.271688461303713,-0.0,-6.72924329592206e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,9.323637641500682e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.818258695304394e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.251736678881571e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.81825214694254e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004657343088183,284.89459228515625,294.1499938964844,293.7557678222656,292.5291442871094,295.21942138671875,294.03668212890625,285.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993468100205,5.1001589618238086e-09,0.0009934629779309,-0.0124140009284019,0.0,0.0,0.0,-0.0073411888442933,60.0,12.271688461303713,-0.0,-6.72924329592206e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.317904914496468e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.812221833271906e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.247277972055599e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.812215284910052e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004654479562304,284.895751953125,294.1499938964844,293.685791015625,292.5111999511719,295.1922912597656,293.9788818359375,285.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928628569468,5.028682359409231e-09,0.000992857851088,-0.0122267343103885,0.0,0.0,0.0,-0.0073057850822806,60.0,12.22716999053955,-0.0,-6.720964051964985e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.317904914496468e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.812221833271906e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.247277972055599e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.812215284910052e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004654479562304,284.895751953125,294.1499938964844,293.685791015625,292.5111999511719,295.1922912597656,293.9788818359375,285.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928628569468,5.028682359409231e-09,0.000992857851088,-0.0122267343103885,0.0,0.0,0.0,-0.0073057850822806,60.0,12.22716999053955,-0.0,-6.720964051964985e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.288838191423564e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.781612607184798e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,7.224670116556808e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.781606058822943e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0004639960243366,284.89697265625,294.1499938964844,293.614013671875,292.49334716796875,295.164794921875,293.9225158691406,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897677227854,4.666469433090015e-09,0.0009897630661725,-0.0112777594476938,0.0,0.0,0.0,-0.0071262335404753,60.0,12.165907859802246,-0.0,-6.67909034746117e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.288838191423564e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.781612607184798e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,7.224670116556808e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.781606058822943e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0004639960243366,284.89697265625,294.1499938964844,293.614013671875,292.49334716796875,295.164794921875,293.9225158691406,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897677227854,4.666469433090015e-09,0.0009897630661725,-0.0112777594476938,0.0,0.0,0.0,-0.0071262335404753,60.0,12.165907859802246,-0.0,-6.67909034746117e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,9.262176899937911e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.753536869538948e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.203933637356386e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.753531048772857e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004626642621587,284.8976135253906,294.1499938964844,293.5775756835937,292.4844665527344,295.15087890625,293.8956604003906,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869239293038,4.334263614680367e-09,0.0009869196219369,-0.0104073788970708,0.0,0.0,0.0,-0.0069615305401384,60.0,12.125665664672852,-0.0,-6.640801331059265e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.23320621950552e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.723029506858438e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.181400724221021e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.723023686092348e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004612171323969,284.8982849121094,294.1499938964844,293.54083251953125,292.4756164550781,295.13671875,293.87225341796875,285.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838325204327,3.973279039115596e-09,0.0009838285623118,-0.0094615742564201,0.0,0.0,0.0,-0.0067825536243617,60.0,12.075928688049316,-0.0,-6.59931984614559e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.190863784169778e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.678440255811438e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,7.148467557271942e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.678434435045348e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004591020406223,284.8996887207031,294.1499938964844,293.466796875,292.4579467773437,295.10797119140625,293.82672119140625,285.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793185163289,3.4456653086323286e-09,0.0009793151402845,-0.0080791385844349,0.0,0.0,0.0,-0.0065209837630391,60.0,11.982133865356444,-0.0,-6.538924424148719e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.190863784169778e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.678440255811438e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,7.148467557271942e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.678434435045348e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004591020406223,284.8996887207031,294.1499938964844,293.466796875,292.4579467773437,295.10797119140625,293.82672119140625,285.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793185163289,3.4456653086323286e-09,0.0009793151402845,-0.0080791385844349,0.0,0.0,0.0,-0.0065209837630391,60.0,11.982133865356444,-0.0,-6.538924424148719e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,9.187548130284996e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.674948523752391e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.145888230297714e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.6749427029863e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004589364107232,284.90118408203125,294.1499938964844,293.3923645019531,292.4403991699219,295.0785522460937,293.7784423828125,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978962983936,3.404294401931906e-09,0.0009789596078917,-0.0079707400873303,0.0,0.0,0.0,-0.0065004653297364,60.0,11.910027503967283,-0.0,-6.534200736041387e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,9.187548130284996e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.674948523752391e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.145888230297714e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.6749427029863e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004589364107232,284.90118408203125,294.1499938964844,293.3923645019531,292.4403991699219,295.0785522460937,293.7784423828125,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978962983936,3.404294401931906e-09,0.0009789596078917,-0.0079707400873303,0.0,0.0,0.0,-0.0065004653297364,60.0,11.910027503967283,-0.0,-6.534200736041387e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.235706238541752e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,9.725661220727488e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,7.18334413249977e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.725655399961396e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0004613420169334,284.9028015136719,294.1499938964844,293.3179931640625,292.4229736328125,295.04815673828125,293.7174987792969,285.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.004243603361601e-09,0.0009840888669714,-0.0095427092164754,0.0,0.0,0.0,-0.0067978813312947,60.0,11.884546279907228,-0.0,-6.602873980909862e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.235706238541752e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,9.725661220727488e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,7.18334413249977e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.725655399961396e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0004613420169334,284.9028015136719,294.1499938964844,293.3179931640625,292.4229736328125,295.04815673828125,293.7174987792969,285.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840928250923,4.004243603361601e-09,0.0009840888669714,-0.0095427092164754,0.0,0.0,0.0,-0.0067978813312947,60.0,11.884546279907228,-0.0,-6.602873980909862e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.290553134633228e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.783417772268876e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,7.226003071991727e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.783411951502784e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0004640817351173,284.9045104980469,294.1499938964844,293.244140625,292.4056701660156,295.0167541503906,293.64263916015625,285.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899382712319,4.687539245651351e-09,0.000989933614619,-0.0113329710438847,0.0,0.0,0.0,-0.0071366298943758,60.0,11.88131046295166,-0.0,-6.681523956331148e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.290553134633228e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.783417772268876e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,7.226003071991727e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.783411951502784e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0004640817351173,284.9045104980469,294.1499938964844,293.244140625,292.4056701660156,295.0167541503906,293.64263916015625,285.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899382712319,4.687539245651351e-09,0.000989933614619,-0.0113329710438847,0.0,0.0,0.0,-0.0071366298943758,60.0,11.88131046295166,-0.0,-6.681523956331148e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,9.310599853051826e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.804528235690668e-05,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,7.24159472156316e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.804522414924576e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0004650831397157,284.9054260253906,294.1499938964844,293.20758056640625,292.3970642089844,295.00079345703125,293.603271484375,285.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920737938955,4.937277697791842e-09,0.000992068904452,-0.0119872717186808,0.0,0.0,0.0,-0.0072604352608323,60.0,11.879608154296877,-0.0,-6.710385491714987e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.340689575765282e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.836213575908914e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,7.264997839229181e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.836207755142824e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0004665861488319,284.9063415527344,294.1499938964844,293.1713256835937,292.3885192871094,294.98455810546875,293.56005859375,285.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.312139172986008e-09,0.0009952731197699,-0.0129693578928709,0.0,0.0,0.0,-0.0074462639167904,60.0,11.883381843566896,-0.0,-6.753825232408417e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.344974387204276e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.84072539722547e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.268330227816477e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.840719576459378e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.000466800207505,284.9082946777344,294.1499938964844,293.1000061035156,292.3716125488281,294.9515380859375,293.4805908203125,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.365470290286112e-09,0.0009957301663234,-0.0131090739741921,0.0,0.0,0.0,-0.0074727074243128,60.0,11.855409622192385,-0.0,-6.760016191265096e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.344974387204276e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.84072539722547e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.268330227816477e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.840719576459378e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.000466800207505,284.9082946777344,294.1499938964844,293.1000061035156,292.3716125488281,294.9515380859375,293.4805908203125,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.365470290286112e-09,0.0009957301663234,-0.0131090739741921,0.0,0.0,0.0,-0.0074727074243128,60.0,11.855409622192385,-0.0,-6.760016191265096e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.297155338572338e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.790369222173469e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.231137715280056e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.790364129003136e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004644115688279,284.9103088378906,294.1499938964844,293.0306701660156,292.3549499511719,294.9181213378906,293.409423828125,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769628247913715e-09,0.0009906364139169,-0.0115480404347181,0.0,0.0,0.0,-0.007177329622209,60.0,11.790669441223145,-0.0,-6.691004017511659e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.297155338572338e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.790369222173469e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,7.231137715280056e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.790364129003136e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004644115688279,284.9103088378906,294.1499938964844,293.0306701660156,292.3549499511719,294.9181213378906,293.409423828125,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769628247913715e-09,0.0009906364139169,-0.0115480404347181,0.0,0.0,0.0,-0.007177329622209,60.0,11.790669441223145,-0.0,-6.691004017511659e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.256190242012964e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.747230797074737e-05,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.199275569291785e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.747225703904404e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004623652785085,284.9124450683594,294.1499938964844,292.9637451171875,292.338623046875,294.8841857910156,293.3483581542969,285.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862794540822,4.259185448773906e-09,0.0009862752631306,-0.0102106723934412,0.0,0.0,0.0,-0.006924299057573,60.0,11.709027290344238,-0.0,-6.63216326302063e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.256190242012964e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.747230797074737e-05,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.199275569291785e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.747225703904404e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0004623652785085,284.9124450683594,294.1499938964844,292.9637451171875,292.338623046875,294.8841857910156,293.3483581542969,285.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862794540822,4.259185448773906e-09,0.0009862752631306,-0.0102106723934412,0.0,0.0,0.0,-0.006924299057573,60.0,11.709027290344238,-0.0,-6.63216326302063e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.2167712864466e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.705720003694296e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,7.168616139097139e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,9.705714910523966e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0004603962006513,284.91461181640625,294.1499938964844,292.8997497558594,292.3226928710937,294.8499450683594,293.2928161621094,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820753475651,3.767999690040824e-09,0.0009820716222748,-0.0089237140491604,0.0,0.0,0.0,-0.0066807796247303,60.0,11.62506103515625,-0.0,-6.575788802365423e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.2167712864466e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.705720003694296e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,7.168616139097139e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,9.705714910523966e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0004603962006513,284.91461181640625,294.1499938964844,292.8997497558594,292.3226928710937,294.8499450683594,293.2928161621094,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820753475651,3.767999690040824e-09,0.0009820716222748,-0.0089237140491604,0.0,0.0,0.0,-0.0066807796247303,60.0,11.62506103515625,-0.0,-6.575788802365423e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.20231468626298e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.69049651757814e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,7.15737187420018e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,9.69049142440781e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.00045967407641,284.9157409667969,294.1499938964844,292.8690185546875,292.3149108886719,294.8327331542969,293.2665100097656,285.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805338922888,3.587855568198961e-09,0.0009805302834138,-0.0084517067298293,0.0,0.0,0.0,-0.0065914699807763,60.0,11.58536434173584,-0.0,-6.555173825972815e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.200028580380604e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.688089630799368e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.155593630159274e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.688083810033277e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0004595599020831,284.9169006347656,294.1499938964844,292.83917236328125,292.3072509765625,294.8153686523437,293.2396850585937,285.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802895365282,3.5593499259078953e-09,0.0009802860440686,-0.0083770174533128,0.0,0.0,0.0,-0.0065773357637226,60.0,11.553194999694824,-0.0,-6.551914566443885e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.213059092871843e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.701811359263957e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,7.16572831152007e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.701806266093628e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0004602108092512,284.91925048828125,294.1499938964844,292.7824401855469,292.2923278808594,294.7803649902344,293.1840515136719,285.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646546495094e-09,0.0009816730162128,-0.0088022639974951,0.0,0.0,0.0,-0.0066577889956533,60.0,11.50468921661377,-0.0,-6.570481758672031e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.213059092871843e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.701811359263957e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,7.16572831152007e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.701806266093628e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0004602108092512,284.91925048828125,294.1499938964844,292.7824401855469,292.2923278808594,294.7803649902344,293.1840515136719,285.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646546495094e-09,0.0009816730162128,-0.0088022639974951,0.0,0.0,0.0,-0.0066577889956533,60.0,11.50468921661377,-0.0,-6.570481758672031e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.25044369068928e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.741178655531256e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.194805220933631e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.741173562360927e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004620782274287,284.9217529296875,294.1499938964844,292.7300720214844,292.2780456542969,294.7447509765625,293.1194152832031,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856595424935,4.187369562203003e-09,0.0009856553515419,-0.0100225154310464,0.0,0.0,0.0,-0.0068886675871908,60.0,11.488032341003418,-0.0,-6.623906756431097e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.25044369068928e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.741178655531256e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.194805220933631e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.741173562360927e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004620782274287,284.9217529296875,294.1499938964844,292.7300720214844,292.2780456542969,294.7447509765625,293.1194152832031,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856595424935,4.187369562203003e-09,0.0009856553515419,-0.0100225154310464,0.0,0.0,0.0,-0.0068886675871908,60.0,11.488032341003418,-0.0,-6.623906756431097e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.289140143664554e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.781927656149492e-05,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.224902219604701e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.781922562979162e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004640112165361,284.9243469238281,294.1499938964844,292.6824951171875,292.2644958496094,294.7088928222656,293.051025390625,285.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.669442610349961e-09,0.0009897770360112,-0.0112855611369013,0.0,0.0,0.0,-0.0071276500821113,60.0,11.479573249816896,-0.0,-6.679434960688013e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.289140143664554e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.781927656149492e-05,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.224902219604701e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.781922562979162e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004640112165361,284.9243469238281,294.1499938964844,292.6824951171875,292.2644958496094,294.7088928222656,293.051025390625,285.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.669442610349961e-09,0.0009897770360112,-0.0112855611369013,0.0,0.0,0.0,-0.0071276500821113,60.0,11.479573249816896,-0.0,-6.679434960688013e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
