time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.32473412831314e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,9.819409751798958e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,7.252586510730907e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.819404658628628e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0004657892277464,284.9270324707031,294.1499938964844,292.6402587890625,292.2517395019531,294.6727600097656,292.9828796386719,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935781126841,5.112870127277347e-09,0.00099357299041,-0.0124473003670573,0.0,0.0,0.0,-0.0073474966920912,60.0,11.474552154541016,-0.0,-6.730715540470555e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.32473412831314e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,9.819409751798958e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,7.252586510730907e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.819404658628628e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0004657892277464,284.9270324707031,294.1499938964844,292.6402587890625,292.2517395019531,294.6727600097656,292.9828796386719,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935781126841,5.112870127277347e-09,0.00099357299041,-0.0124473003670573,0.0,0.0,0.0,-0.0073474966920912,60.0,11.474552154541016,-0.0,-6.730715540470555e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.341403347207232e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.836963727138937e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.265551539603621e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,9.836958633968608e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0004666218883357,284.92840576171875,294.1499938964844,292.6212463378906,292.2456970214844,294.6546936035156,292.9491882324219,285.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953578701242,5.320533347230594e-09,0.0009953525150194,-0.0129913417622447,0.0,0.0,0.0,-0.0074504637159407,60.0,11.472204208374023,-0.0,-6.754798675956408e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,9.354986832477152e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.851266804616898e-05,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,7.276116230059415e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.851261711446568e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.000467300415039,284.9298095703125,294.1499938964844,292.603759765625,292.2398986816406,294.6365661621094,292.91583251953125,285.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967995574697,5.489737109343196e-09,0.0009967940859496,-0.0134346252307295,0.0,0.0,0.0,-0.0075343186035752,60.0,11.469340324401855,-0.0,-6.774453709113004e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.37446384341456e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.87177700153552e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.291264773812145e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.87177190836519e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004682733269874,284.93267822265625,294.1499938964844,292.5735168457031,292.22900390625,294.60040283203125,292.8534545898437,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988747769966,5.7323532587361115e-09,0.0009988690726459,-0.014070214703679,0.0,0.0,0.0,-0.0076545956544578,60.0,11.458373069763184,-0.0,-6.80268570363296e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.37446384341456e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.87177700153552e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.291264773812145e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.87177190836519e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004682733269874,284.93267822265625,294.1499938964844,292.5735168457031,292.22900390625,294.60040283203125,292.8534545898437,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988747769966,5.7323532587361115e-09,0.0009988690726459,-0.014070214703679,0.0,0.0,0.0,-0.0076545956544578,60.0,11.458373069763184,-0.0,-6.80268570363296e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.386338933836667e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.884282189887016e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,7.30050087440759e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.884277096716688e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004688665212597,284.93560791015625,294.1499938964844,292.54998779296875,292.2191772460937,294.5644226074219,292.79705810546875,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.8802611668795635e-09,0.0010001341579481,-0.0144576849415898,0.0,0.0,0.0,-0.0077279219403862,60.0,11.441655158996582,-0.0,-6.81992560203071e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.386338933836667e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.884282189887016e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,7.30050087440759e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.884277096716688e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004688665212597,284.93560791015625,294.1499938964844,292.54998779296875,292.2191772460937,294.5644226074219,292.79705810546875,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.8802611668795635e-09,0.0010001341579481,-0.0144576849415898,0.0,0.0,0.0,-0.0077279219403862,60.0,11.441655158996582,-0.0,-6.81992560203071e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.393881191499533e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.892223897622898e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.306366751436144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.89221953204833e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.000469243270345,284.9387512207031,294.1499938964844,292.53082275390625,292.21044921875,294.52899169921875,292.7501220703125,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009413817897,5.974179373424704e-09,0.001000935328193,-0.0147037198767066,0.0,0.0,0.0,-0.007774471770972,60.0,11.421122550964355,-0.0,-6.830884302644338e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.393881191499533e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.892223897622898e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.306366751436144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.89221953204833e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.000469243270345,284.9387512207031,294.1499938964844,292.53082275390625,292.21044921875,294.52899169921875,292.7501220703125,285.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009413817897,5.974179373424704e-09,0.001000935328193,-0.0147037198767066,0.0,0.0,0.0,-0.007774471770972,60.0,11.421122550964355,-0.0,-6.830884302644338e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,9.401422721566632e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.90016633295454e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.312232628464699e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.900161239784212e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004696200194302,284.94195556640625,294.1499938964844,292.5133056640625,292.2027282714844,294.493896484375,292.7080383300781,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068097135880635e-09,0.0010017383610829,-0.0149497473612427,0.0,0.0,0.0,-0.0078210299834609,60.0,11.401178359985352,-0.0,-6.841851529770794e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,9.401422721566632e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.90016633295454e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.312232628464699e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.900161239784212e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004696200194302,284.94195556640625,294.1499938964844,292.5133056640625,292.2027282714844,294.493896484375,292.7080383300781,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068097135880635e-09,0.0010017383610829,-0.0149497473612427,0.0,0.0,0.0,-0.0078210299834609,60.0,11.401178359985352,-0.0,-6.841851529770794e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,9.405198943568394e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.90414191619493e-05,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,7.315169204957783e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.904137550620362e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0004698086122516,284.943603515625,294.1499938964844,292.5051574707031,292.1992492675781,294.4765014648437,292.689208984375,285.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.1151164132411395e-09,0.0010021404596045,-0.0150729194283485,0.0,0.0,0.0,-0.0078443400561809,60.0,11.391704559326172,-0.0,-6.84734544620369e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.408975893165916e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.908119682222603e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.318106509046629e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.908114589052276e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0004699973214883,284.9452819824219,294.1499938964844,292.4974060058594,292.19598388671875,294.4591979980469,292.6711730957031,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025489609688,6.162154342348458e-09,0.0010025427909567,-0.015196138061583,0.0,0.0,0.0,-0.0078676585108041,60.0,11.382493019104004,-0.0,-6.852843625893001e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.41653997870162e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.916084673022851e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.323989848373458e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,9.91607957985252e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0004703751474153,284.9486389160156,294.1499938964844,292.48309326171875,292.190185546875,294.4247741699219,292.63677978515625,285.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.36464500427246,-0.0,-6.863859880468226e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.41653997870162e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.916084673022851e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.323989848373458e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,9.91607957985252e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0004703751474153,284.9486389160156,294.1499938964844,292.48309326171875,292.190185546875,294.4247741699219,292.63677978515625,285.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.36464500427246,-0.0,-6.863859880468226e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,9.424132440472022e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.924079495249316e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,7.329895015573129e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.924075129674748e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,0.00047075439943,284.9521179199219,294.1499938964844,292.47027587890625,292.1852722167969,294.3907470703125,292.60614013671875,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.348237991333008,-0.0,-6.874927294120425e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,9.424132440472022e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.924079495249316e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,7.329895015573129e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.924075129674748e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,0.00047075439943,284.9521179199219,294.1499938964844,292.47027587890625,292.1852722167969,294.3907470703125,292.60614013671875,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.348237991333008,-0.0,-6.874927294120425e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.43175400607288e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.93210487649776e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,7.335822010645643e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,9.932100510923192e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0004711351066362,284.9556579589844,294.1499938964844,292.4590148925781,292.1811828613281,294.35711669921875,292.5789489746094,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.333300590515137,-0.0,-6.8860458668496e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.43175400607288e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.93210487649776e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,7.335822010645643e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,9.932100510923192e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0004711351066362,284.9556579589844,294.1499938964844,292.4590148925781,292.1811828613281,294.35711669921875,292.5789489746094,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.333300590515137,-0.0,-6.8860458668496e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.439401037525386e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.94015790638514e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.341770105995238e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.94015354081057e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004715171526186,284.9592590332031,294.1499938964844,292.4491882324219,292.17791748046875,294.3239440917969,292.5549011230469,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.319826126098633,-0.0,-6.89721204594207e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.439401037525386e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.94015790638514e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.341770105995238e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.94015354081057e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004715171526186,284.9592590332031,294.1499938964844,292.4491882324219,292.17791748046875,294.3239440917969,292.5549011230469,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.319826126098633,-0.0,-6.89721204594207e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.4432347395923e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.944194607669488e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,7.34475179342553e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.94419024209492e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0004717086267191,284.96112060546875,294.1499938964844,292.44482421875,292.17657470703125,294.3075866699219,292.5443420410156,285.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.313797950744627,-0.0,-6.90281254378533e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.447070624446496e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.948234219336882e-05,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.347734936047345e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.948229853762314e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,0.0004719002463389,284.9629821777344,294.1499938964844,292.4408264160156,292.1754150390625,294.29132080078125,292.5343933105469,285.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.30806827545166,-0.0,-6.908418725970479e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.454749670112506e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,9.956319991033524e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.353707042057067e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.956315625458956e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0004722838057205,284.9667663574219,294.1499938964844,292.4338684082031,292.1736145019531,294.259033203125,292.51568603515625,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.297205924987791,-0.0,-6.919648853909166e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.454749670112506e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,9.956319991033524e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.353707042057067e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.956315625458956e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0004722838057205,284.9667663574219,294.1499938964844,292.4338684082031,292.1736145019531,294.259033203125,292.51568603515625,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.297205924987791,-0.0,-6.919648853909166e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.462432353757322e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.964410128304736e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.359682786045596e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.964405762730166e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0004726675979327,284.9706420898437,294.1499938964844,292.4282531738281,292.1724853515625,294.22723388671875,292.49969482421875,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.287752151489258,-0.0,-6.930893903245305e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.462432353757322e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.964410128304736e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.359682786045596e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.964405762730166e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0004726675979327,284.9706420898437,294.1499938964844,292.4282531738281,292.1724853515625,294.22723388671875,292.49969482421875,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.287752151489258,-0.0,-6.930893903245305e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.470109216636048e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.972494444809854e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,7.365653436863795e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.972490079235286e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004730510991066,284.9745788574219,294.1499938964844,292.4239807128906,292.1719970703125,294.1959533691406,292.48602294921875,285.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.279550552368164,-0.0,-6.94213966312418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.470109216636048e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.972494444809854e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,7.365653436863795e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.972490079235286e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004730510991066,284.9745788574219,294.1499938964844,292.4239807128906,292.1719970703125,294.1959533691406,292.48602294921875,285.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.279550552368164,-0.0,-6.94213966312418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.477773710386828e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.980565664591268e-05,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,7.371614628937095e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.9805612990167e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004734339599963,284.9786071777344,294.1499938964844,292.4210205078125,292.17205810546875,294.1651611328125,292.4745178222656,285.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.272510528564451,-0.0,-6.953375475404755e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.477773710386828e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.980565664591268e-05,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,7.371614628937095e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.9805612990167e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004734339599963,284.9786071777344,294.1499938964844,292.4210205078125,292.17205810546875,294.1651611328125,292.4745178222656,285.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.272510528564451,-0.0,-6.953375475404755e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.481598681304604e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.984592907130718e-05,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,7.374589768005535e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.98458854155615e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004736249975394,284.98065185546875,294.1499938964844,292.4200134277344,292.1723022460937,294.1500549316406,292.46978759765625,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.269532203674316,-0.0,-6.958986631389052e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.485420014243572e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.988617239287124e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,7.377561996690929e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.988612873712556e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0004738159186672,284.9826965332031,294.1499938964844,292.4193115234375,292.17266845703125,294.1350402832031,292.4654541015625,285.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.266779899597168,-0.0,-6.964594945202407e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.493053948972374e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,9.996655717259272e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,7.383498450508341e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.996651351684704e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004741972370538,284.9868469238281,294.1499938964844,292.4188537597656,292.1737365722656,294.1053161621094,292.4576721191406,285.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.261740684509276,-0.0,-6.975803756859025e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.493053948972374e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,9.996655717259272e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,7.383498450508341e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.996651351684704e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004741972370538,284.9868469238281,294.1499938964844,292.4188537597656,292.1737365722656,294.1053161621094,292.4576721191406,285.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.261740684509276,-0.0,-6.975803756859025e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.50067478697747e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.000100046810985,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.389426173176616e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001000467673293,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0004745779151562,284.9910888671875,294.1499938964844,292.4195556640625,292.17529296875,294.076171875,292.4517517089844,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.25772476196289,-0.0,-6.987004042002809e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.50067478697747e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.000100046810985,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.389426173176616e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001000467673293,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0004745779151562,284.9910888671875,294.1499938964844,292.4195556640625,292.17529296875,294.076171875,292.4517517089844,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.25772476196289,-0.0,-6.987004042002809e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.508300718152896e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001001271157292,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.395357533823699e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001001270720735,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004749588551931,284.99542236328125,294.1499938964844,292.42144775390625,292.1772155761719,294.0476379394531,292.4474792480469,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131271556019,7.399084456238825e-09,0.0010131197050213,-0.0184361133724451,0.0,0.0,0.0,-0.0084808589890599,60.0,11.25461196899414,-0.0,-6.998219959086782e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
