time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.508300718152896e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001001271157292,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.395357533823699e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001001270720735,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004749588551931,284.99542236328125,294.1499938964844,292.42144775390625,292.1772155761719,294.0476379394531,292.4474792480469,285.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131271556019,7.399084456238825e-09,0.0010131197050213,-0.0184361133724451,0.0,0.0,0.0,-0.0084808589890599,60.0,11.25461196899414,-0.0,-6.998219959086782e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,9.515947749605402e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001002076314762,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,7.401304901577532e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001002075950964,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004753408429678,284.9997863769531,294.1499938964844,292.4244384765625,292.1794738769531,294.01953125,292.4443664550781,285.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139415971934,7.494315390488282e-09,0.0010139341466128,-0.0186855345964431,0.0,0.0,0.0,-0.0085280686616897,60.0,11.252074241638184,-0.0,-7.009475666563958e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,9.515947749605402e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001002076314762,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,7.401304901577532e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001002075950964,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004753408429678,284.9997863769531,294.1499938964844,292.4244384765625,292.1794738769531,294.01953125,292.4443664550781,285.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139415971934,7.494315390488282e-09,0.0010139341466128,-0.0186855345964431,0.0,0.0,0.0,-0.0085280686616897,60.0,11.252074241638184,-0.0,-7.009475666563958e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.519748709863052e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.000100247663795,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.404261123156175e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001002476274152,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0004755307163577,285.001953125,294.1499938964844,292.4263610839844,292.18072509765625,294.0052795410156,292.4421691894531,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143464896827,7.541657076615138e-09,0.0010143389226868,-0.0188095271587371,0.0,0.0,0.0,-0.00855153799057,60.0,11.250513076782228,-0.0,-7.01507474332175e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.523583139525726e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001002880380838,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.407243538182229e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.000100288001704,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0004757222486659,285.0041198730469,294.1499938964844,292.42852783203125,292.1820373535156,293.9911804199219,292.4405822753906,285.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147547582164,7.589405548458217e-09,0.0010147471912205,-0.0189345870167017,0.0,0.0,0.0,-0.008575209416449,60.0,11.24914264678955,-0.0,-7.02072355807104e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.531324030831456e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001003695579129,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.413264393107966e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001003695142571,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004761089512612,285.0085144042969,294.1499938964844,292.4336853027344,292.18487548828125,293.9633483886719,292.4386901855469,285.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685814651381406e-09,0.0010155715281143,-0.0191870871931314,0.0,0.0,0.0,-0.0086230030283331,60.0,11.247157096862791,-0.0,-7.032137006035556e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.531324030831456e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001003695579129,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.413264393107966e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001003695142571,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004761089512612,285.0085144042969,294.1499938964844,292.4336853027344,292.18487548828125,293.9633483886719,292.4386901855469,285.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685814651381406e-09,0.0010155715281143,-0.0191870871931314,0.0,0.0,0.0,-0.0086230030283331,60.0,11.247157096862791,-0.0,-7.032137006035556e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.53918497543782e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001004523364827,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.419378380291164e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001004522928269,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004765016201417,285.0129699707031,294.1499938964844,292.4398498535156,292.1878967285156,293.93609619140625,292.4388122558594,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164164705201,7.783717670406531e-09,0.0010164086706936,-0.0194434970617294,0.0,0.0,0.0,-0.0086715379729866,60.0,11.246320724487305,-0.0,-7.043736616196838e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.53918497543782e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001004523364827,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.419378380291164e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001004522928269,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004765016201417,285.0129699707031,294.1499938964844,292.4398498535156,292.1878967285156,293.93609619140625,292.4388122558594,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164164705201,7.783717670406531e-09,0.0010164086706936,-0.0194434970617294,0.0,0.0,0.0,-0.0086715379729866,60.0,11.246320724487305,-0.0,-7.043736616196838e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.547206718707456e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001005368103506,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,7.425616786349565e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001005367666948,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004769023216795,285.0175170898437,294.1499938964844,292.447021484375,292.19110107421875,293.9094543457031,292.44073486328125,285.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883621755411241e-09,0.0010172629263252,-0.019705144688487,0.0,0.0,0.0,-0.0087210647761821,60.0,11.246356010437012,-0.0,-7.055583495230169e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.547206718707456e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001005368103506,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,7.425616786349565e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001005367666948,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004769023216795,285.0175170898437,294.1499938964844,292.447021484375,292.19110107421875,293.9094543457031,292.44073486328125,285.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883621755411241e-09,0.0010172629263252,-0.019705144688487,0.0,0.0,0.0,-0.0087210647761821,60.0,11.246356010437012,-0.0,-7.055583495230169e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.555446013109758e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001006235688691,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,7.432025449816138e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001006235252134,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0004773139080498,285.0221252441406,294.1499938964844,292.4551086425781,292.19439697265625,293.8833923339844,292.4442443847656,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148381263,7.986234784596036e-09,0.0010181403486058,-0.0199738815426826,0.0,0.0,0.0,-0.0087719336152076,60.0,11.247029304504396,-0.0,-7.067761487178359e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.555446013109758e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001006235688691,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,7.432025449816138e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001006235252134,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0004773139080498,285.0221252441406,294.1499938964844,292.4551086425781,292.19439697265625,293.8833923339844,292.4442443847656,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148381263,7.986234784596036e-09,0.0010181403486058,-0.0199738815426826,0.0,0.0,0.0,-0.0087719336152076,60.0,11.247029304504396,-0.0,-7.067761487178359e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,9.559660247759894e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001006679449346,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,7.435302541125566e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001006679012789,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0004775243869516,285.0244445800781,294.1499938964844,292.4595031738281,292.1960754394531,293.87060546875,292.4465637207031,285.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185972787439,8.038719023772956e-09,0.0010185892460867,-0.0201113335788249,0.0,0.0,0.0,-0.0087979529052972,60.0,11.247591018676758,-0.0,-7.073994368056449e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.563953790348025e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0001007131504593,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.438642205670476e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0001007131140795,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0004777388821821,285.0267944335937,294.1499938964844,292.4641418457031,292.1977844238281,293.8579406738281,292.4492492675781,285.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190545581281,8.092193581887841e-09,0.0010190464090555,-0.020251378417015,0.0,0.0,0.0,-0.0088244630023837,60.0,11.248283386230469,-0.0,-7.08034733065688e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.572807175572962e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001008063845802,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.445528171956539e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001008063482004,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004781811439897,285.0315246582031,294.1499938964844,292.4740295410156,292.201171875,293.8330993652344,292.45556640625,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199975222349,8.202467149942551e-09,0.0010199893731623,-0.0205401685088872,0.0,0.0,0.0,-0.0088791297748684,60.0,11.25002384185791,-0.0,-7.093458265217123e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.572807175572962e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001008063845802,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.445528171956539e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001008063482004,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004781811439897,285.0315246582031,294.1499938964844,292.4740295410156,292.201171875,293.8330993652344,292.45556640625,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199975222349,8.202467149942551e-09,0.0010199893731623,-0.0205401685088872,0.0,0.0,0.0,-0.0088791297748684,60.0,11.25002384185791,-0.0,-7.093458265217123e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.582088387105614e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001009041152428,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.45274664950557e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.000100904078863,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0004786447389051,285.0363464355469,294.1499938964844,292.4847717285156,292.2045288085937,293.8089294433594,292.46319580078125,285.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318060906731262e-09,0.0010209777392446,-0.0208428855985403,0.0,0.0,0.0,-0.0089364340528845,60.0,11.252293586730955,-0.0,-7.10721437258144e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.582088387105614e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001009041152428,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.45274664950557e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.000100904078863,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0004786447389051,285.0363464355469,294.1499938964844,292.4847717285156,292.2045288085937,293.8089294433594,292.46319580078125,285.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318060906731262e-09,0.0010209777392446,-0.0208428855985403,0.0,0.0,0.0,-0.0089364340528845,60.0,11.252293586730955,-0.0,-7.10721437258144e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.591744310455395e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001010057967505,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.46025689295493e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0001010057603707,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004791270766872,285.04119873046875,294.1499938964844,292.496337890625,292.20782470703125,293.78533935546875,292.471923828125,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.438330922899695e-09,0.0010220060357823,-0.0211578458547592,0.0,0.0,0.0,-0.0089960563927888,60.0,11.25497817993164,-0.0,-7.12154104576257e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.591744310455395e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001010057967505,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.46025689295493e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0001010057603707,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004791270766872,285.04119873046875,294.1499938964844,292.496337890625,292.20782470703125,293.78533935546875,292.471923828125,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.438330922899695e-09,0.0010220060357823,-0.0211578458547592,0.0,0.0,0.0,-0.0089960563927888,60.0,11.25497817993164,-0.0,-7.12154104576257e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.601961937732996e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0001011133936117,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.468203693861142e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001011133572319,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004796374996658,285.046142578125,294.1499938964844,292.5086669921875,292.2109680175781,293.76239013671875,292.48175048828125,285.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231029009446,8.565599785015365e-09,0.0010230942862108,-0.0214911252260208,0.0,0.0,0.0,-0.0090591497719287,60.0,11.258050918579102,-0.0,-7.136716817512935e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.601961937732996e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0001011133936117,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.468203693861142e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001011133572319,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004796374996658,285.046142578125,294.1499938964844,292.5086669921875,292.2109680175781,293.76239013671875,292.48175048828125,285.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231029009446,8.565599785015365e-09,0.0010230942862108,-0.0214911252260208,0.0,0.0,0.0,-0.0090591497719287,60.0,11.258050918579102,-0.0,-7.136716817512935e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.607229003449902e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001011688582366,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,7.472300057997927e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,0.0001011688218568,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0004799005691893,285.0486145019531,294.1499938964844,292.51513671875,292.2124938964844,293.7511291503906,292.4870300292969,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236641392111,8.631202419451256e-09,0.0010236555244773,-0.0216629151254892,0.0,0.0,0.0,-0.0090916724875569,60.0,11.25973415374756,-0.0,-7.144546287918274e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.61265614023432e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001012260036077,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.476520841009915e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0001012259672279,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.00048017167137,285.0511169433594,294.1499938964844,292.5217590332031,292.2139587402344,293.74005126953125,292.4925537109375,285.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,8.698799902617793e-09,0.0010242334101349,-0.0218399278819561,0.0,0.0,0.0,-0.0091251824051141,60.0,11.261487007141112,-0.0,-7.15261805339651e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.618896001484244e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001012917127809,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.481373904738575e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001012916764011,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004804833733942,285.053955078125,294.1499938964844,292.5293884277344,292.21551513671875,293.727783203125,292.4989929199219,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249067563563,8.776524396125751e-09,0.0010248980252072,-0.0220434572547674,0.0,0.0,0.0,-0.0091637140139937,60.0,11.263532638549805,-0.0,-7.161904136410159e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.623907681088896e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001013444925774,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.485272362828255e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001013444561976,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0004807337536476,285.0561828613281,294.1499938964844,292.5355529785156,292.2167053222656,293.7183532714844,292.5043640136719,285.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838956233603312e-09,0.0010254317894577,-0.0222069397568702,0.0,0.0,0.0,-0.0091946637257933,60.0,11.265273094177246,-0.0,-7.169367677306583e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.63561760727316e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001014678055071,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,7.494379678973928e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001014677691273,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004813186824321,285.0613098144531,294.1499938964844,292.54998779296875,292.2191772460937,293.6972351074219,292.5170593261719,285.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984815558221726e-09,0.0010266790632158,-0.0225888770073652,0.0,0.0,0.0,-0.009266972541809,60.0,11.269351959228516,-0.0,-7.186820738525057e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.63561760727316e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001014678055071,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,7.494379678973928e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001014677691273,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004813186824321,285.0613098144531,294.1499938964844,292.54998779296875,292.2191772460937,293.6972351074219,292.5170593261719,285.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984815558221726e-09,0.0010266790632158,-0.0225888770073652,0.0,0.0,0.0,-0.009266972541809,60.0,11.269351959228516,-0.0,-7.186820738525057e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.647406841395424e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001015919478959,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.503548840759322e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001015919115161,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004819075693376,285.06646728515625,294.1499938964844,292.5657653808594,292.222412109375,293.6767578125,292.5307312011719,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131664313599686e-09,0.0010279349517077,-0.0229733940213918,0.0,0.0,0.0,-0.0093397730961442,60.0,11.273980140686035,-0.0,-7.204413066119741e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.647406841395424e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001015919478959,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.503548840759322e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001015919115161,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004819075693376,285.06646728515625,294.1499938964844,292.5657653808594,292.222412109375,293.6767578125,292.5307312011719,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131664313599686e-09,0.0010279349517077,-0.0229733940213918,0.0,0.0,0.0,-0.0093397730961442,60.0,11.273980140686035,-0.0,-7.204413066119741e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.658202907303348e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0001017056347336,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.511946023441851e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001017055983538,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004824468633159,285.0717163085937,294.1499938964844,292.5834045410156,292.22735595703125,293.656982421875,292.5457763671875,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.266139855412804e-09,0.001029084669426,-0.023325502872467,0.0,0.0,0.0,-0.0094064371660351,60.0,11.280363082885742,-0.0,-7.22054167567876e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.658202907303348e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0001017056347336,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.511946023441851e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001017055983538,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004824468633159,285.0717163085937,294.1499938964844,292.5834045410156,292.22735595703125,293.656982421875,292.5457763671875,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.266139855412804e-09,0.001029084669426,-0.023325502872467,0.0,0.0,0.0,-0.0094064371660351,60.0,11.280363082885742,-0.0,-7.22054167567876e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.663356468081474e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001017599061015,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,7.515954348491505e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001017598697217,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0004827043158002,285.0743713378906,294.1499938964844,292.5928649902344,292.2304077148437,293.6473388671875,292.55377197265625,285.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.330336503410308e-09,0.0010296333348378,-0.023493593558669,0.0,0.0,0.0,-0.0094382613897323,60.0,11.28419303894043,-0.0,-7.228248222190814e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.668251732364296e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001018114489852,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,7.519761129515246e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001018114126054,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0004829488170798,285.0770263671875,294.1499938964844,292.60272216796875,292.2337951660156,293.63787841796875,292.5621032714844,285.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103016407229,9.391303734673784e-09,0.0010301547590643,-0.0236532241106033,0.0,0.0,0.0,-0.0094684856012463,60.0,11.288461685180664,-0.0,-7.235570365082823e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.677308844402432e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001019068222376,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.526805711677298e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0001019067931338,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0004834012652281,285.0823669433594,294.1499938964844,292.6235656738281,292.2416076660156,293.6194763183594,292.5799255371094,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504120157544094e-09,0.0010311197256669,-0.0239486061036586,0.0,0.0,0.0,-0.0095244143158197,60.0,11.298211097717283,-0.0,-7.249128941566596e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.677308844402432e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001019068222376,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.526805711677298e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0001019067931338,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0004834012652281,285.0823669433594,294.1499938964844,292.6235656738281,292.2416076660156,293.6194763183594,292.5799255371094,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504120157544094e-09,0.0010311197256669,-0.0239486061036586,0.0,0.0,0.0,-0.0095244143158197,60.0,11.298211097717283,-0.0,-7.249128941566596e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.68548483797349e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001019929186441,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.533164898632094e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001019928895402,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004838096501771,285.0877685546875,294.1499938964844,292.6457824707031,292.2505798339844,293.6017761230469,292.5991516113281,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605951589719552e-09,0.0010319905122742,-0.0242152232676744,0.0,0.0,0.0,-0.0095748966559767,60.0,11.309375762939451,-0.0,-7.2613786983311e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.68548483797349e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001019929186441,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.533164898632094e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001019928895402,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004838096501771,285.0877685546875,294.1499938964844,292.6457824707031,292.2505798339844,293.6017761230469,292.5991516113281,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605951589719552e-09,0.0010319905122742,-0.0242152232676744,0.0,0.0,0.0,-0.0095748966559767,60.0,11.309375762939451,-0.0,-7.2613786983311e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
