time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.692710591480136e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001020690106088,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.53878484829329e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001020689815049,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004841706249862,285.0932312011719,294.1499938964844,292.6691589355469,292.26055908203125,293.5848388671875,292.6197509765625,285.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695949820809346e-09,0.0010327600175514,-0.0244508553296327,0.0,0.0,0.0,-0.0096195125952363,60.0,11.32172966003418,-0.0,-7.272213764508707e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.692710591480136e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001020690106088,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.53878484829329e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001020689815049,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004841706249862,285.0932312011719,294.1499938964844,292.6691589355469,292.26055908203125,293.5848388671875,292.6197509765625,285.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695949820809346e-09,0.0010327600175514,-0.0244508553296327,0.0,0.0,0.0,-0.0096195125952363,60.0,11.32172966003418,-0.0,-7.272213764508707e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.69912434811704e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0001021365460474,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.543773244833574e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001021365169435,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004844909999519,285.0987548828125,294.1499938964844,292.6935729980469,292.2713928222656,293.56866455078125,292.64166259765625,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334528051316,9.77582281791456e-09,0.0010334430262446,-0.0246599726378917,0.0,0.0,0.0,-0.0096591087058186,60.0,11.335074424743652,-0.0,-7.281836644779105e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.69912434811704e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0001021365460474,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.543773244833574e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001021365169435,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004844909999519,285.0987548828125,294.1499938964844,292.6935729980469,292.2713928222656,293.56866455078125,292.64166259765625,285.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334528051316,9.77582281791456e-09,0.0010334430262446,-0.0246599726378917,0.0,0.0,0.0,-0.0096591087058186,60.0,11.335074424743652,-0.0,-7.281836644779105e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.70209512161091e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001021678326651,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.546083361376077e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001021677962853,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004846393712796,285.1015319824219,294.1499938964844,292.70611572265625,292.27703857421875,293.5608215332031,292.65301513671875,285.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033769454807,9.812819001808748e-09,0.00103375967592,-0.024756833910942,0.0,0.0,0.0,-0.0096774520352482,60.0,11.34202480316162,-0.0,-7.286295300446e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.705302363727242e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001022016003844,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.548577559646219e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0001022015712806,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004847995878662,285.1043395996094,294.1499938964844,292.7188415527344,292.2828674316406,293.5531921386719,292.6646728515625,285.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341109009459,9.852759497164245e-09,0.0010341010056436,-0.0248614009469747,0.0,0.0,0.0,-0.009697251021862,60.0,11.349327087402344,-0.0,-7.291111359108984e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.70949840848334e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.000102245787275,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.551841554231942e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0001022457581711,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004850091936532,285.10791015625,294.1499938964844,292.7353820800781,292.2904663085937,293.54364013671875,292.6799011230469,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.90501902720098e-09,0.0010345476912334,-0.0249982196837663,0.0,0.0,0.0,-0.0097231576219201,60.0,11.359088897705078,-0.0,-7.29741458371791e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.711558959679678e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001022674914565,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.553444447694346e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001022674550767,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004851121339015,285.1099548339844,294.1499938964844,292.7447814941406,292.2948303222656,293.5384826660156,292.688720703125,285.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347770294174,9.930682054459794e-09,0.0010347670176997,-0.0250654071569442,0.0,0.0,0.0,-0.0097358785569667,60.0,11.36460304260254,-0.0,-7.300511128960353e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.717306238599122e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.000102328012872,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.557914068456739e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001023279764922,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.000485399243189,285.1156311035156,294.1499938964844,292.7712707519531,292.30712890625,293.5244140625,292.7135314941406,285.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353894904255,1.0002258576946588e-08,0.0010353794787079,-0.0252527948468923,0.0,0.0,0.0,-0.0097713647410273,60.0,11.380505561828612,-0.0,-7.309150618084459e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.717306238599122e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.000102328012872,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.557914068456739e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001023279764922,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.000485399243189,285.1156311035156,294.1499938964844,292.7712707519531,292.30712890625,293.5244140625,292.7135314941406,285.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353894904255,1.0002258576946588e-08,0.0010353794787079,-0.0252527948468923,0.0,0.0,0.0,-0.0097713647410273,60.0,11.380505561828612,-0.0,-7.309150618084459e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.720871457830071e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001023655495373,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.560686935903504e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001023655204335,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004855773004237,285.121337890625,294.1499938964844,292.7980651855469,292.319580078125,293.5111389160156,292.7391052246094,285.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357690043747,1.0046642628935842e-08,0.001035758992657,-0.0253689903765916,0.0,0.0,0.0,-0.0097933672368526,60.0,11.39557933807373,-0.0,-7.314510241940297e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.720871457830071e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001023655495373,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.560686935903504e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001023655204335,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004855773004237,285.121337890625,294.1499938964844,292.7980651855469,292.319580078125,293.5111389160156,292.7391052246094,285.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357690043747,1.0046642628935842e-08,0.001035758992657,-0.0253689903765916,0.0,0.0,0.0,-0.0097933672368526,60.0,11.39557933807373,-0.0,-7.314510241940297e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.72190682659857e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001023764489218,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.561492384411395e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.000102376419818,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004856290470343,285.1271057128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4985656738281,292.76513671875,285.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059511446058876e-08,0.0010358691215515,-0.0254026800394058,0.0,0.0,0.0,-0.0097997477278113,60.0,11.408884048461914,-0.0,-7.31606490944614e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.72190682659857e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001023764489218,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.561492384411395e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.000102376419818,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004856290470343,285.1271057128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4985656738281,292.76513671875,285.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059511446058876e-08,0.0010358691215515,-0.0254026800394058,0.0,0.0,0.0,-0.0097997477278113,60.0,11.408884048461914,-0.0,-7.31606490944614e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.7213065600954e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001023701261146,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.561025267932564e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0001023700970108,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004855990409851,285.1300048828125,294.1499938964844,292.83856201171875,292.3381652832031,293.4925842285156,292.7782897949219,285.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358146391808,1.0052013443839767e-08,0.0010358046274632,-0.0253830533474683,0.0,0.0,0.0,-0.0097960289567708,60.0,11.414530754089355,-0.0,-7.315158967458046e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.72021953202784e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001023586883093,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.560179801657796e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0001023586592054,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004855447623413,285.1329040527344,294.1499938964844,292.85205078125,292.34423828125,293.4867858886719,292.7914733886719,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035698573105,1.0038458952976724e-08,0.0010356885613873,-0.0253475680947303,0.0,0.0,0.0,-0.0097893085330724,60.0,11.419561386108398,-0.0,-7.313521876994855e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.716711792862044e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001023217482725,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.557451317552477e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001023217191686,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004853695572819,285.1387634277344,294.1499938964844,292.87890625,292.35614013671875,293.4756774902344,292.8178405761719,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353252291679,9.994720606698593e-09,0.0010353152174502,-0.0252330601215362,0.0,0.0,0.0,-0.0097676282748579,60.0,11.427821159362791,-0.0,-7.30824041283995e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.716711792862044e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001023217482725,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.557451317552477e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001023217191686,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004853695572819,285.1387634277344,294.1499938964844,292.87890625,292.35614013671875,293.4756774902344,292.8178405761719,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353252291679,9.994720606698593e-09,0.0010353152174502,-0.0252330601215362,0.0,0.0,0.0,-0.0097676282748579,60.0,11.427821159362791,-0.0,-7.30824041283995e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.711137681733816e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001022630458464,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.553116302005947e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001022630167426,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004850911209359,285.1446533203125,294.1499938964844,292.9054260253906,292.36749267578125,293.4652404785156,292.8441467285156,285.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347310453653,9.925241073460713e-09,0.0010347211500629,-0.0250511616468429,0.0,0.0,0.0,-0.0097331851720809,60.0,11.43323040008545,-0.0,-7.29985458747251e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.711137681733816e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001022630458464,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.553116302005947e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001022630167426,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004850911209359,285.1446533203125,294.1499938964844,292.9054260253906,292.36749267578125,293.4652404785156,292.8441467285156,285.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347310453653,9.925241073460713e-09,0.0010347211500629,-0.0250511616468429,0.0,0.0,0.0,-0.0097331851720809,60.0,11.43323040008545,-0.0,-7.29985458747251e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.703451360110192e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.000102182100818,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.547137647634372e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001021820789901,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004847071832045,285.15057373046875,294.1499938964844,292.93145751953125,292.3781433105469,293.4555053710937,292.87017822265625,286.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339118307456,9.829439484576596e-09,0.0010339019354432,-0.0248003471642732,0.0,0.0,0.0,-0.0096856914460659,60.0,11.43542766571045,-0.0,-7.288299030960843e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.703451360110192e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.000102182100818,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.547137647634372e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001021820789901,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004847071832045,285.15057373046875,294.1499938964844,292.93145751953125,292.3781433105469,293.4555053710937,292.87017822265625,286.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339118307456,9.829439484576596e-09,0.0010339019354432,-0.0248003471642732,0.0,0.0,0.0,-0.0096856914460659,60.0,11.43542766571045,-0.0,-7.288299030960843e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.694397886050864e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001020867639454,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.540095248259604e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001020867348415,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004842549387831,285.15655517578125,294.1499938964844,292.95684814453125,292.387939453125,293.44647216796875,292.8957214355469,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329467477276,9.716603521781051e-09,0.0010329370852559,-0.02450492978096,0.0,0.0,0.0,-0.0096297543495893,60.0,11.434406280517578,-0.0,-7.274701374626602e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.694397886050864e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001020867639454,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.540095248259604e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001020867348415,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004842549387831,285.15655517578125,294.1499938964844,292.95684814453125,292.387939453125,293.44647216796875,292.8957214355469,286.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329467477276,9.716603521781051e-09,0.0010329370852559,-0.02450492978096,0.0,0.0,0.0,-0.0096297543495893,60.0,11.434406280517578,-0.0,-7.274701374626602e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.689456783235072e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001020347335725,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.536252815043554e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001020347044686,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.000484008109197,285.1595458984375,294.1499938964844,292.9692077636719,292.3924560546875,293.4421691894531,292.9083251953125,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324206668883,9.655027888300085e-09,0.0010324110044166,-0.0243437141180038,0.0,0.0,0.0,-0.0095992302522063,60.0,11.432860374450684,-0.0,-7.26728615063621e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.684640826890244e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001019840128719,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.53250642446801e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001019839837681,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0004837675369344,285.1625366210937,294.1499938964844,292.9813842773437,292.39666748046875,293.4380187988281,292.9207763671875,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595005678875168e-09,0.0010318973800167,-0.0241865646094083,0.0,0.0,0.0,-0.0095694735646247,60.0,11.43071460723877,-0.0,-7.260061352099002e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.677968046162276e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001019137489493,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.527317211497575e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001019137271214,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.000483434239868,285.1669006347656,294.1499938964844,292.9984436035156,292.4022521972656,293.4322814941406,292.9384765625,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031195744872,9.511849974330744e-09,0.001031186315231,-0.0239688456058502,0.0,0.0,0.0,-0.009528249502182,60.0,11.426894187927246,-0.0,-7.25005833146497e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.675644105300309e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001018892799038,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.52550913603045e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001018892508,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004833181737922,285.1685791015625,294.1499938964844,293.0049133300781,292.4042358398437,293.43017578125,292.9451599121094,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309480130672,9.482886476064324e-09,0.0010309384670108,-0.0238930117338895,0.0,0.0,0.0,-0.0095138903707265,60.0,11.42503261566162,-0.0,-7.24657596151701e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.667882113717496e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.000101807541796,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.519472273997962e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001018075126921,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.000482930423459,285.1746520996094,294.1499938964844,293.0272827148437,292.410400390625,293.4228210449219,292.96881103515625,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301205329596,9.386145194412164e-09,0.0010301112197339,-0.0236397162079811,0.0,0.0,0.0,-0.0094659309834241,60.0,11.417789459228516,-0.0,-7.234950061274503e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.667882113717496e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.000101807541796,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.519472273997962e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001018075126921,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.000482930423459,285.1746520996094,294.1499938964844,293.0272827148437,292.410400390625,293.4228210449219,292.96881103515625,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301205329596,9.386145194412164e-09,0.0010301112197339,-0.0236397162079811,0.0,0.0,0.0,-0.0094659309834241,60.0,11.417789459228516,-0.0,-7.234950061274503e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.661136573413388e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001017365066218,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.514225580962375e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001017364775179,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004825934884138,285.1807556152344,294.1499938964844,293.04833984375,292.4150390625,293.4160461425781,292.99151611328125,286.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302072001560193e-09,0.0010293924715369,-0.0234195850789546,0.0,0.0,0.0,-0.0094242533668875,60.0,11.408665657043455,-0.0,-7.224854670084825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.661136573413388e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001017365066218,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.514225580962375e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001017364775179,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004825934884138,285.1807556152344,294.1499938964844,293.04833984375,292.4150390625,293.4160461425781,292.99151611328125,286.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302072001560193e-09,0.0010293924715369,-0.0234195850789546,0.0,0.0,0.0,-0.0094242533668875,60.0,11.408665657043455,-0.0,-7.224854670084825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.65476137935184e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001016693640849,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.509267015848309e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000101669342257,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004822750343009,285.1868896484375,294.1499938964844,293.06787109375,292.4179382324219,293.40972900390625,293.0132141113281,286.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287220356985,9.222609342884882e-09,0.0010287128388881,-0.0232115238904953,0.0,0.0,0.0,-0.0093848593533039,60.0,11.397331237792969,-0.0,-7.215319186570923e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.65476137935184e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001016693640849,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.509267015848309e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000101669342257,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004822750343009,285.1868896484375,294.1499938964844,293.06787109375,292.4179382324219,293.40972900390625,293.0132141113281,286.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287220356985,9.222609342884882e-09,0.0010287128388881,-0.0232115238904953,0.0,0.0,0.0,-0.0093848593533039,60.0,11.397331237792969,-0.0,-7.215319186570923e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.65181170613505e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001016383030219,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.506972178816795e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.000101638281194,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004821276816073,285.1899719238281,294.1499938964844,293.0770263671875,292.4187316894531,293.40673828125,293.0235595703125,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284078307449,9.185843197201392e-09,0.0010283986339345,-0.0231152549386024,0.0,0.0,0.0,-0.0093666333705186,60.0,11.390613555908203,-0.0,-7.21090884781006e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.649025014368816e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001016089590848,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,7.504805398639292e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001016089372569,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004819885070901,285.19305419921875,294.1499938964844,293.08575439453125,292.41900634765625,293.4039001464844,293.0336303710937,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028110855259,9.15111186827744e-09,0.0010281017748638,-0.0230243150144815,0.0,0.0,0.0,-0.0093494160100817,60.0,11.383225440979004,-0.0,-7.20674435683577e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.643984230933712e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000101555880974,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.500884385081008e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001015558518702,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.000481736700749,285.1992492675781,294.1499938964844,293.1017761230469,292.4179992675781,293.3984069824219,293.0527648925781,286.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275732493028,9.088280350511012e-09,0.0010275641689077,-0.0228597950190305,0.0,0.0,0.0,-0.0093182669952511,60.0,11.366475105285645,-0.0,-7.199213314379449e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.643984230933712e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000101555880974,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.500884385081008e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001015558518702,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.000481736700749,285.1992492675781,294.1499938964844,293.1017761230469,292.4179992675781,293.3984069824219,293.0527648925781,286.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275732493028,9.088280350511012e-09,0.0010275641689077,-0.0228597950190305,0.0,0.0,0.0,-0.0093182669952511,60.0,11.366475105285645,-0.0,-7.199213314379449e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.639820927986877e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001015120360534,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.497645856346935e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001015120069496,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004815287247765,285.2054748535156,294.1499938964844,293.1158142089844,292.414794921875,293.3932800292969,293.0704040527344,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036376091842158e-09,0.0010271203937008,-0.0227238852530717,0.0,0.0,0.0,-0.0092925354838371,60.0,11.346559524536133,-0.0,-7.192994644356079e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
