time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.639820927986877e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001015120360534,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.497645856346935e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001015120069496,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004815287247765,285.2054748535156,294.1499938964844,293.1158142089844,292.414794921875,293.3932800292969,293.0704040527344,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036376091842158e-09,0.0010271203937008,-0.0227238852530717,0.0,0.0,0.0,-0.0092925354838371,60.0,11.346559524536133,-0.0,-7.192994644356079e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.63660713750869e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001014781955746,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.495146564906463e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0001014781664707,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004813682171516,285.2117614746094,294.1499938964844,293.127685546875,292.4092102050781,293.38848876953125,293.0863647460937,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267867473885,8.996311251507905e-09,0.0010267776669934,-0.0226189773529768,0.0,0.0,0.0,-0.0092726731672883,60.0,11.323429107666016,-0.0,-7.188197059804224e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.63660713750869e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001014781955746,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.495146564906463e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0001014781664707,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004813682171516,285.2117614746094,294.1499938964844,293.127685546875,292.4092102050781,293.38848876953125,293.0863647460937,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267867473885,8.996311251507905e-09,0.0010267776669934,-0.0226189773529768,0.0,0.0,0.0,-0.0092726731672883,60.0,11.323429107666016,-0.0,-7.188197059804224e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.634496382204816e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.000101455967524,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.493505108868703e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0001014559384202,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004812627739738,285.2180480957031,294.1499938964844,293.1371765136719,292.40106201171875,293.3839416503906,293.1004943847656,286.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265616001561,8.969987419504832e-09,0.0010265526361763,-0.0225500483065843,0.0,0.0,0.0,-0.0092596234753727,60.0,11.296831130981444,-0.0,-7.185045092228395e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.634496382204816e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.000101455967524,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.493505108868703e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0001014559384202,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004812627739738,285.2180480957031,294.1499938964844,293.1371765136719,292.40106201171875,293.3839416503906,293.1004943847656,286.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265616001561,8.969987419504832e-09,0.0010265526361763,-0.0225500483065843,0.0,0.0,0.0,-0.0092596234753727,60.0,11.296831130981444,-0.0,-7.185045092228395e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.633931767893956e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001014500157907,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.493065641028807e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0001014499939628,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0004812345723621,285.22119140625,294.1499938964844,293.1410217285156,292.39599609375,293.3817443847656,293.10675048828125,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.962937947387672e-09,0.0010264925658702,-0.0225315894931554,0.0,0.0,0.0,-0.0092561300843954,60.0,11.28201961517334,-0.0,-7.184201678001045e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.63365673669614e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0001014471199596,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.49285172787495e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001014470981317,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0004812208353541,285.224365234375,294.1499938964844,293.1441955566406,292.3902282714844,293.379638671875,293.11248779296875,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264723096042,8.959498920546594e-09,0.0010264633456245,-0.022522585466504,0.0,0.0,0.0,-0.0092544266954064,60.0,11.266335487365724,-0.0,-7.183789563214307e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.633750596549362e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001014481094898,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.492924487451091e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001014480876619,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004812255501747,285.2294616699219,294.1499938964844,293.1478881835937,292.3794860839844,293.37628173828125,293.12078857421875,286.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264817392453,8.960648223421686e-09,0.0010264727752655,-0.0225255936384201,0.0,0.0,0.0,-0.0092549938708543,60.0,11.23975944519043,-0.0,-7.183927408505042e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.633997251512484e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001014506997307,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.493115845136344e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001014506779029,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0004812378319911,285.2307434082031,294.1499938964844,293.1485290527344,292.37652587890625,293.3754577636719,293.1225891113281,286.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265076998621,8.963711550791231e-09,0.0010264987358823,-0.0225336141884326,0.0,0.0,0.0,-0.0092565109953284,60.0,11.232589721679688,-0.0,-7.184294048556694e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.636043250793592e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001014722438412,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.494707097066566e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001014722220133,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0004813400446437,285.23712158203125,294.1499938964844,293.1499938964844,292.3597717285156,293.3713684082031,293.1303405761719,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267255129292,8.989177402440873e-09,0.0010267165489494,-0.0226002968847751,0.0,0.0,0.0,-0.0092691360041499,60.0,11.194714546203612,-0.0,-7.187342987435842e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.636043250793592e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001014722438412,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.494707097066566e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001014722220133,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0004813400446437,285.23712158203125,294.1499938964844,293.1499938964844,292.3597717285156,293.3713684082031,293.1303405761719,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267255129292,8.989177402440873e-09,0.0010267165489494,-0.0226002968847751,0.0,0.0,0.0,-0.0092691360041499,60.0,11.194714546203612,-0.0,-7.187342987435842e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.640051575843243e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001015144589473,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.497824844904244e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001015144298435,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0004815402789972,285.2435607910156,294.1499938964844,293.1499938964844,292.34039306640625,293.36737060546875,293.135986328125,286.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271521750837,9.03909302962802e-09,0.0010271432111039,-0.0227309986948966,0.0,0.0,0.0,-0.0092938803136348,60.0,11.15354061126709,-0.0,-7.19332078347179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.640051575843243e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001015144589473,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.497824844904244e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001015144298435,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0004815402789972,285.2435607910156,294.1499938964844,293.1499938964844,292.34039306640625,293.36737060546875,293.135986328125,286.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271521750837,9.03909302962802e-09,0.0010271432111039,-0.0227309986948966,0.0,0.0,0.0,-0.0092938803136348,60.0,11.15354061126709,-0.0,-7.19332078347179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.64701612247154e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001015878006001,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.503241795348004e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001015877787722,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004818881861865,285.2500305175781,294.1499938964844,293.1499938964844,292.31903076171875,293.36346435546875,293.1399841308594,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027894206345,9.125847633129073e-09,0.0010278850095346,-0.0229581631720066,0.0,0.0,0.0,-0.0093368887901306,60.0,11.110368728637695,-0.0,-7.203716023695962e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.64701612247154e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001015878006001,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.503241795348004e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001015877787722,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004818881861865,285.2500305175781,294.1499938964844,293.1499938964844,292.31903076171875,293.36346435546875,293.1399841308594,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027894206345,9.125847633129073e-09,0.0010278850095346,-0.0229581631720066,0.0,0.0,0.0,-0.0093368887901306,60.0,11.110368728637695,-0.0,-7.203716023695962e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.651651635067536e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001016366149997,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.506847032345831e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001016365931718,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004821197362616,285.2532653808594,294.1499938964844,293.1499938964844,292.30767822265625,293.36151123046875,293.1414794921875,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283883893862,9.183590776729034e-09,0.0010283791925758,-0.0231093559414148,0.0,0.0,0.0,-0.0093655157834291,60.0,11.088217735290527,-0.0,-7.210638841570471e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.656798647483812e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.000101690813608,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.510850264225155e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001016907917801,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004823768394999,285.25653076171875,294.1499938964844,293.1499938964844,292.2958984375,293.359619140625,293.14276123046875,286.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289371712133,9.247706600490346e-09,0.0010289279744029,-0.023277236148715,0.0,0.0,0.0,-0.0093973036855459,60.0,11.065857887268066,-0.0,-7.21832975614234e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.66868392424658e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001018159746308,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.520094368373975e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.000101815945527,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004829705576412,285.2630615234375,294.1499938964844,293.1499938964844,292.2711486816406,293.3558044433594,293.1448974609375,286.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302021401003,9.395765943054356e-09,0.0010301927104592,-0.0236649066209793,0.0,0.0,0.0,-0.0094706965610384,60.0,11.020627975463867,-0.0,-7.236106114305586e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.66868392424658e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001018159746308,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.520094368373975e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.000101815945527,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004829705576412,285.2630615234375,294.1499938964844,293.1499938964844,292.2711486816406,293.3558044433594,293.1448974609375,286.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302021401003,9.395765943054356e-09,0.0010301927104592,-0.0236649066209793,0.0,0.0,0.0,-0.0094706965610384,60.0,11.020627975463867,-0.0,-7.236106114305586e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.683310054242612e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001019699848257,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.531470328103751e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001019699629978,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004837011510971,285.2696533203125,294.1499938964844,293.1499938964844,292.2449645996094,293.3520812988281,293.1464233398437,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317604755982,9.5779695286069e-09,0.0010317508131265,-0.0241419617086648,0.0,0.0,0.0,-0.0095610236749053,60.0,10.974629402160645,-0.0,-7.25801214684907e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.683310054242612e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001019699848257,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.531470328103751e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001019699629978,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004837011510971,285.2696533203125,294.1499938964844,293.1499938964844,292.2449645996094,293.3520812988281,293.1464233398437,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317604755982,9.5779695286069e-09,0.0010317508131265,-0.0241419617086648,0.0,0.0,0.0,-0.0095610236749053,60.0,10.974629402160645,-0.0,-7.25801214684907e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.70005348790437e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001021463031065,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.544492837041616e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001021462812786,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004845375369768,285.2762756347656,294.1499938964844,293.1499938964844,292.217529296875,293.3484191894531,293.1474914550781,286.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335441911593,9.786562671365573e-09,0.0010335344122722,-0.0246880911290645,0.0,0.0,0.0,-0.0096644312143325,60.0,10.928160667419434,-0.0,-7.283130543100924e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.70005348790437e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001021463031065,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.544492837041616e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001021462812786,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004845375369768,285.2762756347656,294.1499938964844,293.1499938964844,292.217529296875,293.3484191894531,293.1474914550781,286.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335441911593,9.786562671365573e-09,0.0010335344122722,-0.0246880911290645,0.0,0.0,0.0,-0.0096644312143325,60.0,10.928160667419434,-0.0,-7.283130543100924e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.719066292745993e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001023465156322,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.559280493296683e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0001023464938043,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004854872531723,285.2829284667969,294.1499938964844,293.1499938964844,292.1889953613281,293.3448181152344,293.14825439453125,286.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355697013437,1.002342742140172e-08,0.001035559689626,-0.0253082141280174,0.0,0.0,0.0,-0.0097818551585078,60.0,10.881382942199709,-0.0,-7.311706440304988e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.719066292745993e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001023465156322,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.559280493296683e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0001023464938043,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004854872531723,285.2829284667969,294.1499938964844,293.1499938964844,292.1889953613281,293.3448181152344,293.14825439453125,286.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355697013437,1.002342742140172e-08,0.001035559689626,-0.0253082141280174,0.0,0.0,0.0,-0.0097818551585078,60.0,10.881382942199709,-0.0,-7.311706440304988e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.729482553666458e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001024562006932,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.567381544504315e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001024561788653,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004860075714532,285.2862854003906,294.1499938964844,293.1499938964844,292.1744079589844,293.343017578125,293.1485290527344,286.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366798378527,1.0153193841233588e-08,0.0010366695933043,-0.0256479363888502,0.0,0.0,0.0,-0.0098461871966719,60.0,10.857932090759276,-0.0,-7.327385986855006e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.740279347170144e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001025699020829,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,7.575779454782605e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000102569880255,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004865468945354,285.2896423339844,294.1499938964844,293.1499938964844,292.1596069335937,293.3412780761719,293.1487731933594,286.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287707574718752e-08,0.0010378203587606,-0.026000078767538,0.0,0.0,0.0,-0.0099128736183047,60.0,10.83448886871338,-0.0,-7.343655994418441e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.760155080584808e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001027792022796,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.591237954329699e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001027791804517,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004875397135037,285.2955627441406,294.1499938964844,293.1499938964844,292.13311767578125,293.33819580078125,293.1491394042969,286.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399472666904,1.0535324612703788e-08,0.0010399366728961,-0.026648286730051,0.0,0.0,0.0,-0.0100356228649616,60.0,10.793269157409668,-0.0,-7.373654398179498e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.763020352693276e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0001028093756758,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.593466580146924e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001028093538479,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0004876828461419,285.29638671875,294.1499938964844,293.1499938964844,292.1294860839844,293.3377685546875,293.149169921875,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402523912489,1.0571024056105216e-08,0.0010402417974546,-0.0267417374998331,0.0,0.0,0.0,-0.0100533198565244,60.0,10.7876615524292,-0.0,-7.37798444561122e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.787867747945712e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001030710263876,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.612792251165956e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001030710045597,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0004889240371994,285.3031616210937,294.1499938964844,293.1499938964844,292.0988464355469,293.3343505859375,293.1494445800781,286.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428997920826,1.088058354525856e-08,0.0010428888490423,-0.027552044019103,0.0,0.0,0.0,-0.010206782259047,60.0,10.741108894348145,-0.0,-7.4155835250167e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.787867747945712e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001030710263876,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.612792251165956e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001030710045597,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0004889240371994,285.3031616210937,294.1499938964844,293.1499938964844,292.0988464355469,293.3343505859375,293.1494445800781,286.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428997920826,1.088058354525856e-08,0.0010428888490423,-0.027552044019103,0.0,0.0,0.0,-0.010206782259047,60.0,10.741108894348145,-0.0,-7.4155835250167e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.81427583610639e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0001033491207635,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.633332279510796e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001033490989357,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004902431974187,285.3099975585937,294.1499938964844,293.1499938964844,292.06787109375,293.3309631347656,293.1496276855469,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457133175805,1.1209598582695436e-08,0.0010457021417096,-0.0284132212400436,0.0,0.0,0.0,-0.0103698885068297,60.0,10.69496250152588,-0.0,-7.455650319343476e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.81427583610639e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0001033491207635,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.633332279510796e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001033490989357,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004902431974187,285.3099975585937,294.1499938964844,293.1499938964844,292.06787109375,293.3309631347656,293.1496276855469,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457133175805,1.1209598582695436e-08,0.0010457021417096,-0.0284132212400436,0.0,0.0,0.0,-0.0103698885068297,60.0,10.69496250152588,-0.0,-7.455650319343476e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.842266445048152e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001036438698065,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.655101944692433e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001036438479786,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004916413454338,285.31689453125,294.1499938964844,293.1499938964844,292.0367126464844,293.32763671875,293.1497497558594,286.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486954124644,1.1558320522908616e-08,0.0010486838873475,-0.0293259099125862,0.0,0.0,0.0,-0.0105427643284201,60.0,10.649444580078123,-0.0,-7.498234566583052e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.842266445048152e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001036438698065,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.655101944692433e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001036438479786,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004916413454338,285.31689453125,294.1499938964844,293.1499938964844,292.0367126464844,293.32763671875,293.1497497558594,286.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486954124644,1.1558320522908616e-08,0.0010486838873475,-0.0293259099125862,0.0,0.0,0.0,-0.0105427643284201,60.0,10.649444580078123,-0.0,-7.498234566583052e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.856894030235708e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001037979018292,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,7.666479359613732e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001037978800013,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0004923720262013,285.32037353515625,294.1499938964844,293.1499938964844,292.0211486816406,293.32598876953125,293.1497802734375,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502540972083,1.1740562300133206e-08,0.0010502423392608,-0.0298028532415628,0.0,0.0,0.0,-0.0106331100687384,60.0,10.62704086303711,-0.0,-7.520537792515827e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.871752263279632e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001039543712977,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,7.678035763092339e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001039543494698,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004931142320856,285.3238220214844,294.1499938964844,293.1499938964844,292.0055847167969,293.3243408203125,293.1498413085937,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518375784158,1.1925683551794464e-08,0.001051825704053,-0.0302873086184263,0.0,0.0,0.0,-0.0107248844578862,60.0,10.604836463928224,-0.0,-7.543226843154116e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.902093734126538e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001042738804244,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,7.701634604018182e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001042738585965,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0004946298431605,285.330810546875,294.1499938964844,293.1499938964844,291.9747009277344,293.3211364746094,293.14990234375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550695005804,1.2303702945359872e-08,0.0010550572769716,-0.0312765091657638,0.0,0.0,0.0,-0.0109122805297374,60.0,10.560940742492676,-0.0,-7.589663653106983e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.902093734126538e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001042738804244,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,7.701634604018182e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001042738585965,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0004946298431605,285.330810546875,294.1499938964844,293.1499938964844,291.9747009277344,293.3211364746094,293.14990234375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550695005804,1.2303702945359872e-08,0.0010550572769716,-0.0312765091657638,0.0,0.0,0.0,-0.0109122805297374,60.0,10.560940742492676,-0.0,-7.589663653106983e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
