time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.933589171851054e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001046055404003,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.726131298113614e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001046055258484,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0004962031380273,285.3378295898437,294.1499938964844,293.1499938964844,291.9441833496094,293.31793212890625,293.1499328613281,286.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696109052967586e-08,0.0010584125993773,-0.032303262501955,0.0,0.0,0.0,-0.0111068123951554,60.0,10.518195152282717,-0.0,-7.6380189284464e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.933589171851054e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001046055404003,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.726131298113614e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001046055258484,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0004962031380273,285.3378295898437,294.1499938964844,293.1499938964844,291.9441833496094,293.31793212890625,293.1499328613281,286.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696109052967586e-08,0.0010584125993773,-0.032303262501955,0.0,0.0,0.0,-0.0111068123951554,60.0,10.518195152282717,-0.0,-7.6380189284464e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.965833305614068e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001049450802383,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.75120934122242e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001049450584105,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0004978137440048,285.34490966796875,294.1499938964844,293.1499938964844,291.91424560546875,293.3148193359375,293.14996337890625,286.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.3097831264019533e-08,0.0010618474334478,-0.0333542898297309,0.0,0.0,0.0,-0.0113059626892209,60.0,10.476716995239258,-0.0,-7.68768089187688e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.965833305614068e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001049450802383,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.75120934122242e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001049450584105,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0004978137440048,285.34490966796875,294.1499938964844,293.1499938964844,291.91424560546875,293.3148193359375,293.14996337890625,286.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.3097831264019533e-08,0.0010618474334478,-0.0333542898297309,0.0,0.0,0.0,-0.0113059626892209,60.0,10.476716995239258,-0.0,-7.68768089187688e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.998590394388884e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001052900333888,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.776687562000006e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001052900188369,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004994500777684,285.3520202636719,294.1499938964844,293.1499938964844,291.8851013183594,293.3117370605469,293.14996337890625,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653507197275,1.3505964346904877e-08,0.0010653372155502,-0.0344219729304313,0.0,0.0,0.0,-0.0115082906559109,60.0,10.43663215637207,-0.0,-7.73829995637243e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.998590394388884e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001052900333888,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.776687562000006e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001052900188369,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004994500777684,285.3520202636719,294.1499938964844,293.1499938964844,291.8851013183594,293.3117370605469,293.14996337890625,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653507197275,1.3505964346904877e-08,0.0010653372155502,-0.0344219729304313,0.0,0.0,0.0,-0.0115082906559109,60.0,10.43663215637207,-0.0,-7.73829995637243e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001001509808702,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0001054638632922,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,7.789526716805995e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001054638414643,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0005002746474929,285.3556213378906,294.1499938964844,293.1499938964844,291.8708801269531,293.3102111816406,293.14996337890625,286.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671094059944,1.3711628277235377e-08,0.0010670957854017,-0.0349599532783031,0.0,0.0,0.0,-0.0116102471947669,60.0,10.417332649230955,-0.0,-7.763870968346964e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001003160796244,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001056377222994,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,7.802367326803505e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0001056377004715,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0005010993918403,285.35919189453125,294.1499938964844,293.1499938964844,291.85693359375,293.3087158203125,293.1499938964844,286.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917332175594764e-08,0.0010688547044992,-0.0354980044066906,0.0,0.0,0.0,-0.0117122223600745,60.0,10.398395538330078,-0.0,-7.789488165599323e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001006327220238,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0001059711648849,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.826995715731755e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001059711430571,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0005026810686104,285.3661193847656,294.1499938964844,293.1499938964844,291.8309631347656,293.30584716796875,293.1499938964844,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722421575337,1.4311846818770846e-08,0.0010722278384491,-0.0365298390388488,0.0,0.0,0.0,-0.0119077991694211,60.0,10.362772941589355,-0.0,-7.838738014243064e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001006458405754,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001059849819284,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,7.828015804989263e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001059849601006,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0005027466104365,285.3664245605469,294.1499938964844,293.1499938964844,291.82989501953125,293.30572509765625,293.1499938964844,286.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723819723352,1.4328190189871748e-08,0.0010723676532506,-0.0365725830197334,0.0,0.0,0.0,-0.0119159016758203,60.0,10.361313819885254,-0.0,-7.84078153515111e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001009725456242,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001063290110323,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.853425631765276e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001063289892044,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0005043785786256,285.3736877441406,294.1499938964844,293.1499938964844,291.8042297363281,293.30279541015625,293.1499938964844,286.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735237030549797e-08,0.001075848005712,-0.0376370660960674,0.0,0.0,0.0,-0.0121176913380622,60.0,10.32604694366455,-0.0,-7.891764397527369e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001009725456242,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001063290110323,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.853425631765276e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001063289892044,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0005043785786256,285.3736877441406,294.1499938964844,293.1499938964844,291.8042297363281,293.30279541015625,293.1499938964844,286.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735237030549797e-08,0.001075848005712,-0.0376370660960674,0.0,0.0,0.0,-0.0121176913380622,60.0,10.32604694366455,-0.0,-7.891764397527369e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.000101292898762,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001066663608071,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.878342148615047e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001066663389792,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0005059788236394,285.3809814453125,294.1499938964844,293.1499938964844,291.78009033203125,293.2998962402344,293.1499938964844,286.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792759712785,1.5134377306935676e-08,0.0010792608372867,-0.0386807508766651,0.0,0.0,0.0,-0.0123155610635876,60.0,10.292734146118164,-0.0,-7.94191734598826e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.000101292898762,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001066663608071,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.878342148615047e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001066663389792,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0005059788236394,285.3809814453125,294.1499938964844,293.1499938964844,291.78009033203125,293.2998962402344,293.1499938964844,286.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792759712785,1.5134377306935676e-08,0.0010792608372867,-0.0386807508766651,0.0,0.0,0.0,-0.0123155610635876,60.0,10.292734146118164,-0.0,-7.94191734598826e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001016038368106,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001069937934516,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.902526704128832e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001069937716238,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005075320368632,285.3883361816406,294.1499938964844,293.1499938964844,291.7576599121094,293.29705810546875,293.1499938964844,286.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825888020917,1.5521784746397316e-08,0.0010825733188539,-0.0396936424076557,0.0,0.0,0.0,-0.0125076146796345,60.0,10.261460304260254,-0.0,-7.9907479744179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001016038368106,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001069937934516,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.902526704128832e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001069937716238,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005075320368632,285.3883361816406,294.1499938964844,293.1499938964844,291.7576599121094,293.29705810546875,293.1499938964844,286.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825888020917,1.5521784746397316e-08,0.0010825733188539,-0.0396936424076557,0.0,0.0,0.0,-0.0125076146796345,60.0,10.261460304260254,-0.0,-7.9907479744179e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001017530521494,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001071509177563,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,7.914131856523454e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001071508959284,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0005082773277536,285.3920288085937,294.1499938964844,293.1499938964844,291.7471618652344,293.295654296875,293.1499938964844,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841785697266,1.5707689371424752e-08,0.0010841628536581,-0.0401796549558639,0.0,0.0,0.0,-0.0125997746363282,60.0,10.24689483642578,-0.0,-8.014232832920244e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001018997936625,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0001073054445441,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,7.925544923637062e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001073054299922,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0005090103368274,285.395751953125,294.1499938964844,293.1499938964844,291.7371520996094,293.2942810058594,293.1499938964844,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857412125915,1.58905244518337e-08,0.0010857253801077,-0.0406576097011566,0.0,0.0,0.0,-0.0126904090866446,60.0,10.232770919799805,-0.0,-8.037363841140177e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.000102184836578,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001076056068995,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.947714766487479e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001076055923476,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0005104342126287,285.4031677246094,294.1499938964844,293.1499938964844,291.7187805175781,293.29150390625,293.1499938964844,286.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887790704146,1.6245666145664472e-08,0.0010887627722695,-0.0415859259665012,0.0,0.0,0.0,-0.0128664718940854,60.0,10.20566177368164,-0.0,-8.082389513219823e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.000102184836578,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001076056068995,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.947714766487479e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001076055923476,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0005104342126287,285.4031677246094,294.1499938964844,293.1499938964844,291.7187805175781,293.29150390625,293.1499938964844,286.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887790704146,1.6245666145664472e-08,0.0010887627722695,-0.0415859259665012,0.0,0.0,0.0,-0.0128664718940854,60.0,10.20566177368164,-0.0,-8.082389513219823e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001024490775307,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001078838686225,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,7.968267163960263e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001078838467947,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0005117541295476,285.41064453125,294.1499938964844,293.1499938964844,291.70269775390625,293.288818359375,293.1499938964844,286.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915943421423,1.6574892569565236e-08,0.0010915778111666,-0.0424464046955108,0.0,0.0,0.0,-0.0130296824499964,60.0,10.181127548217772,-0.0,-8.12424119089883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001024490775307,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001078838686225,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,7.968267163960263e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001078838467947,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0005117541295476,285.41064453125,294.1499938964844,293.1499938964844,291.70269775390625,293.288818359375,293.1499938964844,286.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915943421423,1.6574892569565236e-08,0.0010915778111666,-0.0424464046955108,0.0,0.0,0.0,-0.0130296824499964,60.0,10.181127548217772,-0.0,-8.12424119089883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001026917743729,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001081394366337,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.987143180798739e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001081394220818,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0005129664787091,285.4181823730469,294.1499938964844,293.1499938964844,291.6891174316406,293.2861633300781,293.1499938964844,286.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941801592707,1.6877278241622662e-08,0.001094163279049,-0.0432366505265235,0.0,0.0,0.0,-0.013179587200284,60.0,10.15923309326172,-0.0,-8.162776055087306e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001026917743729,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001081394366337,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.987143180798739e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001081394220818,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0005129664787091,285.4181823730469,294.1499938964844,293.1499938964844,291.6891174316406,293.2861633300781,293.1499938964844,286.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941801592707,1.6877278241622662e-08,0.001094163279049,-0.0432366505265235,0.0,0.0,0.0,-0.013179587200284,60.0,10.15923309326172,-0.0,-8.162776055087306e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001029103586915,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001083696188288,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.00414418336004e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.000108369597001,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0005140583380125,285.4257202148437,294.1499938964844,293.1499938964844,291.67822265625,293.2835388183594,293.1499938964844,286.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965090477839,1.7149616837741632e-08,0.0010964919347316,-0.0439483076333999,0.0,0.0,0.0,-0.0133145963773131,60.0,10.14011287689209,-0.0,-8.197559964173706e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001029103586915,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001083696188288,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.00414418336004e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.000108369597001,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0005140583380125,285.4257202148437,294.1499938964844,293.1499938964844,291.67822265625,293.2835388183594,293.1499938964844,286.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965090477839,1.7149616837741632e-08,0.0010964919347316,-0.0439483076333999,0.0,0.0,0.0,-0.0133145963773131,60.0,10.14011287689209,-0.0,-8.197559964173706e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,0.000103006241261,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001084705800167,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,8.011601312318817e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001084705654648,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005145372706465,285.42950439453125,294.1499938964844,293.1499938964844,291.673828125,293.2822570800781,293.1499938964844,286.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975302429869,1.726907328247762e-08,0.0010975130135193,-0.0442604422569274,0.0,0.0,0.0,-0.01337381452322,60.0,10.132014274597168,-0.0,-8.212840185706227e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.000103098769614,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.000108568019641,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,8.018797961995006e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001085680050891,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005149994976818,285.4333190917969,294.1499938964844,293.1499938964844,291.6701965332031,293.2809753417969,293.1499938964844,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985148837789,1.7384355288641018e-08,0.0010984974214807,-0.0445616580545902,0.0,0.0,0.0,-0.0134309576824307,60.0,10.12432098388672,-0.0,-8.227600289956173e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0001032632644637,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001087412456399,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,8.031592733459547e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.000108741231088,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0005158212152309,285.44091796875,294.1499938964844,293.1499938964844,291.6652526855469,293.2784423828125,293.1499938964844,286.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002691462635,1.758930778805734e-08,0.00110025156755,-0.0450971350073814,0.0,0.0,0.0,-0.0135325687006115,60.0,10.110916137695312,-0.0,-8.253874028696374e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0001032632644637,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001087412456399,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,8.031592733459547e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.000108741231088,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0005158212152309,285.44091796875,294.1499938964844,293.1499938964844,291.6652526855469,293.2784423828125,293.1499938964844,286.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002691462635,1.758930778805734e-08,0.00110025156755,-0.0450971350073814,0.0,0.0,0.0,-0.0135325687006115,60.0,10.110916137695312,-0.0,-8.253874028696374e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.000103393838799,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.000108878739411,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,8.041747787501663e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.000108878724859,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0005164734320715,285.44854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2759704589844,293.1499938964844,286.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101660891436,1.7751979441982257e-08,0.0011016430798918,-0.0455221198499202,0.0,0.0,0.0,-0.0136132156476378,60.0,10.100406646728516,-0.0,-8.274756879700362e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.000103393838799,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.000108878739411,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,8.041747787501663e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.000108878724859,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0005164734320715,285.44854736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2759704589844,293.1499938964844,286.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101660891436,1.7751979441982257e-08,0.0011016430798918,-0.0455221198499202,0.0,0.0,0.0,-0.0136132156476378,60.0,10.100406646728516,-0.0,-8.274756879700362e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001034962042467,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.000108986539999,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,8.049709867918864e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001089865254471,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0005169847863726,285.4562072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2735290527344,293.1499938964844,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027510045096,1.7879514757623838e-08,0.00110273307655,-0.0458552949130535,0.0,0.0,0.0,-0.013676437549293,60.0,10.092782020568848,-0.0,-8.291148390071612e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0001034962042467,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.000108986539999,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,8.049709867918864e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001089865254471,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0005169847863726,285.4562072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2735290527344,293.1499938964844,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027510045096,1.7879514757623838e-08,0.00110273307655,-0.0458552949130535,0.0,0.0,0.0,-0.013676437549293,60.0,10.092782020568848,-0.0,-8.291148390071612e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.0001035839159158,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001090789082809,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,8.056531805777922e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.000109078886453,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0005174229154363,285.4638977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2711486816406,293.1499938964844,286.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036852374672,1.7988782019529026e-08,0.0011036673095077,-0.0461407341063022,0.0,0.0,0.0,-0.0137306051328778,60.0,10.08519172668457,-0.0,-8.305204346470418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.0001035839159158,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001090789082809,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,8.056531805777922e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.000109078886453,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0005174229154363,285.4638977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2711486816406,293.1499938964844,286.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036852374672,1.7988782019529026e-08,0.0011036673095077,-0.0461407341063022,0.0,0.0,0.0,-0.0137306051328778,60.0,10.08519172668457,-0.0,-8.305204346470418e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001036196408676,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001091165249818,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,8.059310493990779e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001091165031539,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0005176013801246,285.4677429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2699890136719,293.1499938964844,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040654499083,1.803328331106968e-08,0.0011040474055334,-0.0462569817900657,0.0,0.0,0.0,-0.0137526644393801,60.0,10.081079483032228,-0.0,-8.31093203146338e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001036529865814,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001091516314772,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,8.061903645284474e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001091516169253,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0005177679122425,285.4716186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.268798828125,293.1499938964844,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044197017326,1.8074818086688538e-08,0.0011044016573578,-0.0463654771447181,0.0,0.0,0.0,-0.0137732503935694,60.0,10.076834678649902,-0.0,-8.316280286635448e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001037099427776,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001092116144718,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,8.06633397587575e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001092115999199,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0005180524894967,285.4793395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2665100097656,293.1499938964844,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050278553739,1.814577466063838e-08,0.0011050096945837,-0.0465508252382278,0.0,0.0,0.0,-0.0138084338977932,60.0,10.0678129196167,-0.0,-8.325420708388266e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
