time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001037099427776,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001092116144718,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,8.06633397587575e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001092115999199,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0005180524894967,285.4793395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2665100097656,293.1499938964844,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050278553739,1.814577466063838e-08,0.0011050096945837,-0.0465508252382278,0.0,0.0,0.0,-0.0138084338977932,60.0,10.0678129196167,-0.0,-8.325420708388266e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001037436086335,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001092470629373,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,8.068951865425333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001092470483854,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0005182206514291,285.4870910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2642517089844,293.1499938964844,286.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053864145651,1.8187698458405063e-08,0.0011053682537749,-0.0466603338718414,0.0,0.0,0.0,-0.0138292163610458,60.0,10.057308197021484,-0.0,-8.33082296480825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001037436086335,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001092470629373,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,8.068951865425333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001092470483854,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0005182206514291,285.4870910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2642517089844,293.1499938964844,286.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053864145651,1.8187698458405063e-08,0.0011053682537749,-0.0466603338718414,0.0,0.0,0.0,-0.0138292163610458,60.0,10.057308197021484,-0.0,-8.33082296480825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001037591573549,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001092634338419,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,8.07016112958081e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.00010926341929,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0005182983004488,285.4948425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2620544433594,293.1499938964844,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055518407374,1.8207048313456653e-08,0.0011055335635319,-0.0467108786106109,0.0,0.0,0.0,-0.0138388089835643,60.0,10.045522689819336,-0.0,-8.333317680353505e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001037591573549,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001092634338419,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,8.07016112958081e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.00010926341929,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0005182983004488,285.4948425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2620544433594,293.1499938964844,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055518407374,1.8207048313456653e-08,0.0011055335635319,-0.0467108786106109,0.0,0.0,0.0,-0.0138388089835643,60.0,10.045522689819336,-0.0,-8.333317680353505e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001037525871652,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001092565216822,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,8.069650357356295e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001092565071303,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0005182655295357,285.50262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2598876953125,293.1499938964844,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054817587137,1.819884865028598e-08,0.0011054635979235,-0.0466894581913948,0.0,0.0,0.0,-0.0138347446918487,60.0,10.03213596343994,-0.0,-8.332260392762691e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001037525871652,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001092565216822,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,8.069650357356295e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001092565071303,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0005182655295357,285.50262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2598876953125,293.1499938964844,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054817587137,1.819884865028598e-08,0.0011054635979235,-0.0466894581913948,0.0,0.0,0.0,-0.0138347446918487,60.0,10.03213596343994,-0.0,-8.332260392762691e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001037389301927,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.000109242129838,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,8.068588067544624e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001092421152861,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0005181972519494,285.5065002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2588195800781,293.1499938964844,286.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053353082388,1.8181811611839294e-08,0.0011053171474486,-0.0466449595987796,0.0,0.0,0.0,-0.0138262957334518,60.0,10.024657249450684,-0.0,-8.330064815709194e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0001037212423398,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001092235106625,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,8.067212183959782e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001092234961106,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0005181088927201,285.5104064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2577819824219,293.1499938964844,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051471810787,1.8159765247105497e-08,0.0011051290202885,-0.046587374061346,0.0,0.0,0.0,-0.0138153685256838,60.0,10.01686954498291,-0.0,-8.327223355308888e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001036727189784,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0001091724116122,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,8.063438144745305e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001091723970603,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0005178665160201,285.5181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25567626953125,293.1499938964844,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046327417716,1.8099289178508122e-08,0.0011046145809814,-0.0464293994009494,0.0,0.0,0.0,-0.0137854004278779,60.0,10.000296592712402,-0.0,-8.319431543668544e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001036727189784,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0001091724116122,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,8.063438144745305e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001091723970603,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0005178665160201,285.5181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25567626953125,293.1499938964844,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046327417716,1.8099289178508122e-08,0.0011046145809814,-0.0464293994009494,0.0,0.0,0.0,-0.0137854004278779,60.0,10.000296592712402,-0.0,-8.319431543668544e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001036005487549,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001090964142349,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,8.057824743445963e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.000109096399683,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0005175060359761,285.5259704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2536315917969,293.1499938964844,286.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103862770833,1.8009339797231405e-08,0.0011038447264581,-0.0461944341659545,0.0,0.0,0.0,-0.013740804977715,60.0,9.981934547424316,-0.0,-8.307849697075653e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001036005487549,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001090964142349,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,8.057824743445963e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.000109096399683,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0005175060359761,285.5259704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2536315917969,293.1499938964844,286.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103862770833,1.8009339797231405e-08,0.0011038447264581,-0.0461944341659545,0.0,0.0,0.0,-0.013740804977715,60.0,9.981934547424316,-0.0,-8.307849697075653e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001035077148117,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001089986544684,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,8.050604810705408e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001089986399165,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0005170422955416,285.5337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.25164794921875,293.1499938964844,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028721928596,1.7893645676281267e-08,0.0011028543813154,-0.0458922088146209,0.0,0.0,0.0,-0.0136834448203444,60.0,9.961774826049805,-0.0,-8.29296524784695e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001035077148117,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001089986544684,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,8.050604810705408e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001089986399165,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0005170422955416,285.5337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.25164794921875,293.1499938964844,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028721928596,1.7893645676281267e-08,0.0011028543813154,-0.0458922088146209,0.0,0.0,0.0,-0.0136834448203444,60.0,9.961774826049805,-0.0,-8.29296524784695e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001033932130667,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001088780772988,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,8.041699038585648e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001088780627469,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0005164703470654,285.5415954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.24969482421875,293.1499938964844,286.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016521602869,1.7750952707729084e-08,0.0011016343487426,-0.0455194413661956,0.0,0.0,0.0,-0.0136127071455121,60.0,9.939790725708008,-0.0,-8.274625429294248e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001033932130667,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001088780772988,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,8.041699038585648e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001088780627469,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0005164703470654,285.5415954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.24969482421875,293.1499938964844,286.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016521602869,1.7750952707729084e-08,0.0011016343487426,-0.0455194413661956,0.0,0.0,0.0,-0.0136127071455121,60.0,9.939790725708008,-0.0,-8.274625429294248e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0001033327571349,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0001088144126697,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,8.036996587179601e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001088143981178,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.0005161683657206,285.54547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24871826171875,293.1499938964844,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010074522346,1.767561386145644e-08,0.0011009897571057,-0.0453226193785667,0.0,0.0,0.0,-0.0135753564536571,60.0,9.928352355957031,-0.0,-8.264949968861401e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001032708096317,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001087491837097,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,8.032178448047489e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001087491691578,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0005158589337952,285.54937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2477722167969,293.1499938964844,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003470281139,1.7598415169572945e-08,0.0011003294494003,-0.045120932161808,0.0,0.0,0.0,-0.0135370846837759,60.0,9.916755676269531,-0.0,-8.255042160953965e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001031425199471,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001086140837287,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,8.022200199775398e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001086140691768,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0005152181256562,285.55718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24591064453125,293.1499938964844,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989806614816,1.74385466067406e-08,0.0010989631991833,-0.0447032451629638,0.0,0.0,0.0,-0.0134578347206115,60.0,9.893192291259766,-0.0,-8.234543003027286e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001031425199471,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001086140837287,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,8.022200199775398e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001086140691768,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0005152181256562,285.55718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.24591064453125,293.1499938964844,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989806614816,1.74385466067406e-08,0.0010989631991833,-0.0447032451629638,0.0,0.0,0.0,-0.0134578347206115,60.0,9.893192291259766,-0.0,-8.234543003027286e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001030004495987,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001084644754882,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,8.011150202946737e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001084644682123,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0005145084578543,285.56500244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2440490722656,293.1499938964844,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974670294672,1.7261506002341775e-08,0.0010974497999995,-0.0442406684160232,0.0,0.0,0.0,-0.0133700696751475,60.0,9.868769645690918,-0.0,-8.211871715957386e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001030004495987,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001084644754882,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,8.011150202946737e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001084644682123,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0005145084578543,285.56500244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2440490722656,293.1499938964844,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974670294672,1.7261506002341775e-08,0.0010974497999995,-0.0442406684160232,0.0,0.0,0.0,-0.0133700696751475,60.0,9.868769645690918,-0.0,-8.211871715957386e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001028408296406,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001082963935914,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.998735236469656e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001082963790395,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0005137110711075,285.5727844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2422180175781,293.1499938964844,286.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957662016153,1.7062596668893093e-08,0.001095749088563,-0.0437209196388721,0.0,0.0,0.0,-0.0132714631035923,60.0,9.8429536819458,-0.0,-8.18643712818812e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001028408296406,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001082963935914,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.998735236469656e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001082963790395,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0005137110711075,285.5727844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2422180175781,293.1499938964844,286.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957662016153,1.7062596668893093e-08,0.001095749088563,-0.0437209196388721,0.0,0.0,0.0,-0.0132714631035923,60.0,9.8429536819458,-0.0,-8.18643712818812e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001026640311465,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.000108110209112,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.984984404174611e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001081101945601,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0005128279444761,285.5805969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2404479980469,293.1499938964844,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938822524622,1.6842282235529638e-08,0.0010938654886558,-0.0431451983749866,0.0,0.0,0.0,-0.013162245042622,60.0,9.815749168395996,-0.0,-8.158311715078528e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001026640311465,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.000108110209112,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.984984404174611e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001081101945601,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0005128279444761,285.5805969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2404479980469,293.1499938964844,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938822524622,1.6842282235529638e-08,0.0010938654886558,-0.0431451983749866,0.0,0.0,0.0,-0.013162245042622,60.0,9.815749168395996,-0.0,-8.158311715078528e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001025696619763,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001080108340829,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.977644418133423e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.000108010819531,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0005123565206304,285.58447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.23956298828125,293.1499938964844,286.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928766569122,1.6724682083690823e-08,0.0010928600095212,-0.0428378731012344,0.0,0.0,0.0,-0.0131039470434188,60.0,9.801618576049805,-0.0,-8.143318552811253e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001024721495923,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0001079081484931,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,7.970059959916398e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0001079081339412,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0005118694389238,285.58837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2387084960937,293.1499938964844,286.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918377665802,1.6603179275875846e-08,0.0010918211191892,-0.0425203293561935,0.0,0.0,0.0,-0.0130437118932604,60.0,9.787195205688477,-0.0,-8.127841510940925e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001022695942083,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001076948465197,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.954305328894407e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001076948319678,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0005108576151542,285.5961608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.23699951171875,293.1499938964844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.6350769627138106e-08,0.0010896630119532,-0.0418606400489807,0.0,0.0,0.0,-0.0129185831174254,60.0,9.75758934020996,-0.0,-8.095738479596548e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001022695942083,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001076948465197,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.954305328894407e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001076948319678,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0005108576151542,285.5961608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.23699951171875,293.1499938964844,286.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.6350769627138106e-08,0.0010896630119532,-0.0418606400489807,0.0,0.0,0.0,-0.0129185831174254,60.0,9.75758934020996,-0.0,-8.095738479596548e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001020622439682,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001074764950317,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.938178168842569e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001074764804798,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005098218680359,285.6039123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2353210449219,293.1499938964844,286.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874698637053,1.6092391419419982e-08,0.0010874537983909,-0.0411852896213531,0.0,0.0,0.0,-0.0127904955297708,60.0,9.727301597595217,-0.0,-8.062941247999333e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001020622439682,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001074764950317,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.938178168842569e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001074764804798,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005098218680359,285.6039123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2353210449219,293.1499938964844,286.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874698637053,1.6092391419419982e-08,0.0010874537983909,-0.0411852896213531,0.0,0.0,0.0,-0.0127904955297708,60.0,9.727301597595217,-0.0,-8.062941247999333e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001018562543322,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001072595769073,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.922156510176137e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001072595623554,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0005087929312139,285.6116943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23370361328125,293.1499938964844,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.5835711408840325e-08,0.0010852590203285,-0.0405143238604068,0.0,0.0,0.0,-0.0126632479950785,60.0,9.696806907653809,-0.0,-8.030426101868215e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001018562543322,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001072595769073,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.922156510176137e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001072595623554,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0005087929312139,285.6116943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23370361328125,293.1499938964844,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.5835711408840325e-08,0.0010852590203285,-0.0405143238604068,0.0,0.0,0.0,-0.0126632479950785,60.0,9.696806907653809,-0.0,-8.030426101868215e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.00010165785352,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001070506550604,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.906725659267977e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001070506405085,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0005078018875792,285.61944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23211669921875,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831607505679,1.5588490498430474e-08,0.0010831452673301,-0.0398680306971073,0.0,0.0,0.0,-0.012540690600872,60.0,9.666598320007324,-0.0,-7.9991707480076e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.00010165785352,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001070506550604,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.906725659267977e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001070506405085,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0005078018875792,285.61944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23211669921875,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831607505679,1.5588490498430474e-08,0.0010831452673301,-0.0398680306971073,0.0,0.0,0.0,-0.012540690600872,60.0,9.666598320007324,-0.0,-7.9991707480076e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001015645102597,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.000106952356873,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.899465708760545e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001069523495971,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0005073356442153,285.623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2313232421875,293.1499938964844,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821665637195,1.5472178205300224e-08,0.0010821510804817,-0.039563950151205,0.0,0.0,0.0,-0.0124830324202775,60.0,9.651859283447266,-0.0,-7.984486671830383e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0001014747977023,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001068578858394,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,7.892488065408543e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001068578712875,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0005068875034339,285.6271667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2305603027344,293.1499938964844,286.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812110267579,1.5360386740326252e-08,0.0010811956599354,-0.0392716750502586,0.0,0.0,0.0,-0.0124276150017976,60.0,9.637389183044434,-0.0,-7.970385951239224e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
