time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001013038490782,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.000106677871372,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.879191980464384e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001066778568201,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0005060335970483,285.6349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2290344238281,293.1499938964844,286.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793883120641,1.5147374909929567e-08,0.0010793731780722,-0.0387147367000579,0.0,0.0,0.0,-0.0123220104724168,60.0,9.609023094177246,-0.0,-7.943553015365978e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001013038490782,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.000106677871372,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.879191980464384e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001066778568201,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0005060335970483,285.6349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2290344238281,293.1499938964844,286.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793883120641,1.5147374909929567e-08,0.0010793731780722,-0.0387147367000579,0.0,0.0,0.0,-0.0123220104724168,60.0,9.609023094177246,-0.0,-7.943553015365978e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001011572385323,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0001065234828274,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.867789099691436e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001065234682755,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0005053012282587,285.64263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778263676911,1.4964683714424613e-08,0.0010778113501146,-0.0382370464503765,0.0,0.0,0.0,-0.0122314440086483,60.0,9.582359313964844,-0.0,-7.920575484376968e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001011572385323,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0001065234828274,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,7.867789099691436e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001065234682755,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0005053012282587,285.64263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778263676911,1.4964683714424613e-08,0.0010778113501146,-0.0382370464503765,0.0,0.0,0.0,-0.0122314440086483,60.0,9.582359313964844,-0.0,-7.920575484376968e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000101028374047,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.000106387778942,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,7.857765740482137e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.000106387771666,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0005046575097367,285.6503601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764527833089,1.4804102832499666e-08,0.001076437998563,-0.037817146629095,0.0,0.0,0.0,-0.0121518364176154,60.0,9.556991577148438,-0.0,-7.900406018279682e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000101028374047,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.000106387778942,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,7.857765740482137e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.000106387771666,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0005046575097367,285.6503601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764527833089,1.4804102832499666e-08,0.001076437998563,-0.037817146629095,0.0,0.0,0.0,-0.0121518364176154,60.0,9.556991577148438,-0.0,-7.900406018279682e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001009370971587,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001062916635419,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.850666588637978e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.00010629164899,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0005042015691287,285.6580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075480482541,1.4690361815894448e-08,0.0010754658142104,-0.0375197157263755,0.0,0.0,0.0,-0.012095452286303,60.0,9.53464698791504,-0.0,-7.886135477974676e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001009370971587,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001062916635419,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.850666588637978e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.00010629164899,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0005042015691287,285.6580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075480482541,1.4690361815894448e-08,0.0010754658142104,-0.0375197157263755,0.0,0.0,0.0,-0.012095452286303,60.0,9.53464698791504,-0.0,-7.886135477974676e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001008894323604,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001062414667103,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,7.846959488233551e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001062414521584,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0005039634997956,285.66192626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749743087217,1.4630962219541745e-08,0.0010749596403911,-0.0373643822968006,0.0,0.0,0.0,-0.012066014111042,60.0,9.523387908935549,-0.0,-7.87868756901844e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001008617036859,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001062122682924,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,7.844802894396707e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001062122537405,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0005038249655626,285.6658020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746779153123,1.459640586176647e-08,0.0010746632469817,-0.0372740142047405,0.0,0.0,0.0,-0.0120488787069916,60.0,9.513532638549805,-0.0,-7.874356811043982e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001008196850307,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001061680231941,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,7.841534534236416e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001061680086422,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0005036150687374,285.67352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2218933105469,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742287850007,1.4544038862140953e-08,0.0010742142330855,-0.037137072533369,0.0,0.0,0.0,-0.0120229115709662,60.0,9.495052337646484,-0.0,-7.867796369964709e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001008196850307,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001061680231941,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,7.841534534236416e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001061680086422,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0005036150687374,285.67352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2218933105469,293.1499938964844,286.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742287850007,1.4544038862140953e-08,0.0010742142330855,-0.037137072533369,0.0,0.0,0.0,-0.0120229115709662,60.0,9.495052337646484,-0.0,-7.867796369964709e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001008081744657,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0001061558941728,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,7.84063886385411e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001061558868968,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0005035575595684,285.6812438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2205505371094,293.1499938964844,286.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741060832515,1.4529682346164918e-08,0.0010740915313363,-0.0370995253324508,0.0,0.0,0.0,-0.012015794403851,60.0,9.479297637939451,-0.0,-7.865997986300499e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001008081744657,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0001061558941728,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,7.84063886385411e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001061558868968,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0005035575595684,285.6812438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2205505371094,293.1499938964844,286.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741060832515,1.4529682346164918e-08,0.0010740915313363,-0.0370995253324508,0.0,0.0,0.0,-0.012015794403851,60.0,9.479297637939451,-0.0,-7.865997986300499e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001008204635581,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001061688381014,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,7.841594924684614e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001061688235495,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0005036189686506,285.68896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742369340732,1.4544978554908994e-08,0.001074222382158,-0.0371395274996757,0.0,0.0,0.0,-0.0120233781635761,60.0,9.465808868408203,-0.0,-7.867913609516108e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001008204635581,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001061688381014,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,7.841594924684614e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001061688235495,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0005036189686506,285.68896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742369340732,1.4544978554908994e-08,0.001074222382158,-0.0371395274996757,0.0,0.0,0.0,-0.0120233781635761,60.0,9.465808868408203,-0.0,-7.867913609516108e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001008533072308,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001062034207279,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.844149513402954e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.000106203413452,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0005037830560468,285.6967163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745868785306,1.4585889829277221e-08,0.0010745722102001,-0.0372465178370475,0.0,0.0,0.0,-0.0120436595752835,60.0,9.454161643981934,-0.0,-7.873039464811883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001008533072308,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001062034207279,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.844149513402954e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.000106203413452,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0005037830560468,285.6967163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745868785306,1.4585889829277221e-08,0.0010745722102001,-0.0372465178370475,0.0,0.0,0.0,-0.0120436595752835,60.0,9.454161643981934,-0.0,-7.873039464811883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001008654217002,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001062161754816,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,7.84509174991399e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001062161682057,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0005038435338065,285.7005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.21734619140625,293.1499938964844,286.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747169144451,1.4600978204271088e-08,0.0010747023625299,-0.0372859723865985,0.0,0.0,0.0,-0.0120511446148157,60.0,9.447870254516602,-0.0,-7.87493021903174e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001009038023767,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001062565934262,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,7.84807707532309e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001062565861502,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0005040352698415,285.7044372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751242516562,1.4648793289495645e-08,0.0010751095833256,-0.0374110154807567,0.0,0.0,0.0,-0.0120748402550816,60.0,9.443923950195312,-0.0,-7.880923647007877e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001009714978863,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001063278832589,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,7.853341958252713e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001063278759829,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0005043734563514,285.71221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758455609902,1.4733132047695108e-08,0.0010758307762444,-0.0376315601170063,0.0,0.0,0.0,-0.0121166510507464,60.0,9.435197830200195,-0.0,-7.891500075629666e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001009714978863,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001063278832589,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,7.853341958252713e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001063278759829,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0005043734563514,285.71221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758455609902,1.4733132047695108e-08,0.0010758307762444,-0.0376315601170063,0.0,0.0,0.0,-0.0121166510507464,60.0,9.435197830200195,-0.0,-7.891500075629666e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001010530322673,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001064137395587,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.859683682909235e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001064137322828,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005047807353548,285.719970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767139028757,1.4834709460842532e-08,0.0010766990017145,-0.0378971807658672,0.0,0.0,0.0,-0.0121670057997107,60.0,9.427712440490724,-0.0,-7.904248633394675e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001010530322673,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001064137395587,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.859683682909235e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001064137322828,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0005047807353548,285.719970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767139028757,1.4834709460842532e-08,0.0010766990017145,-0.0378971807658672,0.0,0.0,0.0,-0.0121670057997107,60.0,9.427712440490724,-0.0,-7.904248633394675e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001011450658552,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001065106553141,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,7.866841042414308e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001065106407622,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0005052404012531,285.72772216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776940034702,1.494936441304162e-08,0.0010776789858937,-0.0381969921290874,0.0,0.0,0.0,-0.0122238434851169,60.0,9.421045303344728,-0.0,-7.918650624105794e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001011450658552,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001065106553141,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,7.866841042414308e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001065106407622,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0005052404012531,285.72772216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776940034702,1.494936441304162e-08,0.0010776789858937,-0.0381969921290874,0.0,0.0,0.0,-0.0122238434851169,60.0,9.421045303344728,-0.0,-7.918650624105794e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001012606153381,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001066323384293,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.875829032855108e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001066323311533,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0005058176466263,285.7355041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789256775751,1.5093332805804494e-08,0.0010789105435833,-0.0385734364390373,0.0,0.0,0.0,-0.0122952172532677,60.0,9.416787147521973,-0.0,-7.936753121384754e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001012606153381,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001066323384293,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.875829032855108e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001066323311533,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0005058176466263,285.7355041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789256775751,1.5093332805804494e-08,0.0010789105435833,-0.0385734364390373,0.0,0.0,0.0,-0.0122952172532677,60.0,9.416787147521973,-0.0,-7.936753121384754e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001013143773889,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001066889526555,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.88001052569598e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001066889381036,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0005060862167738,285.7393798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795001871883,1.5160313893147762e-08,0.0010794850531965,-0.0387485697865486,0.0,0.0,0.0,-0.0123284310102462,60.0,9.414472579956056,-0.0,-7.94518157931634e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001013767760014,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001067546618287,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,7.88486358942464e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0001067546472768,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0005063978605903,285.7432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2107238769531,293.1499938964844,286.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801638709381,1.523805437386727e-08,0.0010801486205309,-0.0389518328011035,0.0,0.0,0.0,-0.0123669644817709,60.0,9.412903785705566,-0.0,-7.954970726586907e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001015010639093,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001068855417543,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.894530426710844e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001068855344783,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0005070187617093,285.7510681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2095947265625,293.1499938964844,286.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814871639013,1.5392908281341988e-08,0.0010814717970788,-0.0393567010760307,0.0,0.0,0.0,-0.0124437268823385,60.0,9.40967845916748,-0.0,-7.97448720391003e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001015010639093,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001068855417543,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.894530426710844e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001068855344783,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0005070187617093,285.7510681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2095947265625,293.1499938964844,286.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814871639013,1.5392908281341988e-08,0.0010814717970788,-0.0393567010760307,0.0,0.0,0.0,-0.0124437268823385,60.0,9.40967845916748,-0.0,-7.97448720391003e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001016424357658,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.000107034407847,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,7.905525853857398e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0001070344005711,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0005077248788438,285.7588806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829934617504,1.556904116739588e-08,0.0010829779785126,-0.0398171842098236,0.0,0.0,0.0,-0.0125310439616441,60.0,9.408167839050291,-0.0,-7.99671440177008e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001016424357658,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.000107034407847,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,7.905525853857398e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0001070344005711,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0005077248788438,285.7588806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829934617504,1.556904116739588e-08,0.0010829779785126,-0.0398171842098236,0.0,0.0,0.0,-0.0125310439616441,60.0,9.408167839050291,-0.0,-7.99671440177008e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001017784888972,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001071776787284,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.916107279015705e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001071776714525,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0005084045114926,285.7666931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844424832612,1.573854824243881e-08,0.0010844267671927,-0.0402603261172771,0.0,0.0,0.0,-0.0126150725409388,60.0,9.406453132629396,-0.0,-8.018135133625037e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001017784888972,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001071776787284,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.916107279015705e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001071776714525,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0005084045114926,285.7666931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844424832612,1.573854824243881e-08,0.0010844267671927,-0.0402603261172771,0.0,0.0,0.0,-0.0126150725409388,60.0,9.406453132629396,-0.0,-8.018135133625037e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001019309929688,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001073382736649,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.927968545118347e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.000107338259113,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.000509166275151,285.7745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860681068152,1.5928556251765258e-08,0.0010860521579161,-0.0407570302486419,0.0,0.0,0.0,-0.0127092711627483,60.0,9.405820846557615,-0.0,-8.042179899803159e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001019309929688,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001073382736649,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.927968545118347e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.000107338259113,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.000509166275151,285.7745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860681068152,1.5928556251765258e-08,0.0010860521579161,-0.0407570302486419,0.0,0.0,0.0,-0.0127092711627483,60.0,9.405820846557615,-0.0,-8.042179899803159e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001020064228214,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001074177052942,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,7.933835877338424e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001074176980182,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0005095431115478,285.7784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086872536689,1.6022543292137925e-08,0.0010868564713746,-0.0410027131438255,0.0,0.0,0.0,-0.012755868025124,60.0,9.40566635131836,-0.0,-8.054087174969028e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
