time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001020842901198,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0001074996980605,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,7.939891656860709e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0001074996907846,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.000509932055138,285.7823791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877017630264,1.611955724456493e-08,0.0010876855812966,-0.0412562973797321,0.0,0.0,0.0,-0.012803959660232,60.0,9.405755996704102,-0.0,-8.066386669725034e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001022418946377,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001076656699297,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.952150190249085e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001076656553777,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0005107193137519,285.79022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893803555518,1.6315921058662752e-08,0.0010893640574067,-0.0417695567011833,0.0,0.0,0.0,-0.0129013024270534,60.0,9.406124114990234,-0.0,-8.091311087810028e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001022418946377,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001076656699297,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.952150190249085e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001076656553777,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0005107193137519,285.79022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893803555518,1.6315921058662752e-08,0.0010893640574067,-0.0417695567011833,0.0,0.0,0.0,-0.0129013024270534,60.0,9.406124114990234,-0.0,-8.091311087810028e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001024015873554,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.000107833831862,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.964570977492258e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001078338245861,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0005115170497447,285.798095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910817654803,1.6514892564600814e-08,0.0010910652345046,-0.0422895960509777,0.0,0.0,0.0,-0.0129999406635761,60.0,9.406999588012695,-0.0,-8.116605698660352e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0001024015873554,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.000107833831862,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.964570977492258e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001078338245861,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0005115170497447,285.798095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910817654803,1.6514892564600814e-08,0.0010910652345046,-0.0422895960509777,0.0,0.0,0.0,-0.0129999406635761,60.0,9.406999588012695,-0.0,-8.116605698660352e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0001025667661451,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001080077709048,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.97741740825586e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001080077636288,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0005123421433381,285.80596923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928424308076,1.672069238622953e-08,0.0010928256670013,-0.042827446013689,0.0,0.0,0.0,-0.0131019670516252,60.0,9.407955169677734,-0.0,-8.142809804212447e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0001025667661451,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001080077709048,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.97741740825586e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001080077636288,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0005123421433381,285.80596923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928424308076,1.672069238622953e-08,0.0010928256670013,-0.042827446013689,0.0,0.0,0.0,-0.0131019670516252,60.0,9.407955169677734,-0.0,-8.142809804212447e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001027055404847,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001081539085134,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.988211291376501e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001081539012375,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0005130353383719,285.8138732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943202069029,1.6893597631906232e-08,0.0010943032102659,-0.0432792976498603,0.0,0.0,0.0,-0.0131876794621348,60.0,9.40771484375,-0.0,-8.164857945303083e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001027055404847,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001081539085134,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.988211291376501e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001081539012375,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0005130353383719,285.8138732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943202069029,1.6893597631906232e-08,0.0010943032102659,-0.0432792976498603,0.0,0.0,0.0,-0.0131876794621348,60.0,9.40771484375,-0.0,-8.164857945303083e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001027971156872,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001082503440557,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,7.995334453880787e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0001082503367797,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0005134927923791,285.8178100585937,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,293.1499938964844,286.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953027522191,1.7007705466198786e-08,0.0010952857555821,-0.0435774773359298,0.0,0.0,0.0,-0.0132442815229296,60.0,9.408756256103516,-0.0,-8.179424071386165e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001028708502417,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001083279857994,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,8.001068636076525e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001083279785234,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0005138610722497,285.82177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960807558149,1.7099560878364173e-08,0.0010960636427626,-0.0438175089657306,0.0,0.0,0.0,-0.0132897803559899,60.0,9.408927917480469,-0.0,-8.191160816295452e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001030121638905,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001084767936845,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,8.01205969764851e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001084767864085,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0005145670147612,285.82965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975878685712,1.7275633368285526e-08,0.0010975706391036,-0.0442775823175907,0.0,0.0,0.0,-0.0133770741522312,60.0,9.408870697021484,-0.0,-8.213680047219898e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001030121638905,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001084767936845,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,8.01205969764851e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001084767864085,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0005145670147612,285.82965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975878685712,1.7275633368285526e-08,0.0010975706391036,-0.0442775823175907,0.0,0.0,0.0,-0.0133770741522312,60.0,9.408870697021484,-0.0,-8.213680047219898e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001031352512654,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001086064148694,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,8.021633402677253e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001086064075934,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005151818622834,285.8375549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988984722644,1.7428995136015146e-08,0.0010988811263814,-0.0446782894432544,0.0,0.0,0.0,-0.0134530970826745,60.0,9.407657623291016,-0.0,-8.233319448436306e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001031352512654,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001086064148694,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,8.021633402677253e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0001086064075934,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005151818622834,285.8375549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988984722644,1.7428995136015146e-08,0.0010988811263814,-0.0446782894432544,0.0,0.0,0.0,-0.0134530970826745,60.0,9.407657623291016,-0.0,-8.233319448436306e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.000103246908111,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001087239943444,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,8.030317985685542e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001087239870685,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0005157396080903,285.8454895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000910308212,1.7568110521892777e-08,0.0011000734521076,-0.0450417511165142,0.0,0.0,0.0,-0.0135220773518085,60.0,9.405556678771973,-0.0,-8.251154071103883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.000103246908111,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001087239943444,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,8.030317985685542e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001087239870685,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0005157396080903,285.8454895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000910308212,1.7568110521892777e-08,0.0011000734521076,-0.0450417511165142,0.0,0.0,0.0,-0.0135220773518085,60.0,9.405556678771973,-0.0,-8.251154071103883e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001033354128594,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001088171848095,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.03720104158856e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0001088171775336,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.000516181695275,285.8533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010348098352,1.7678374319984872e-08,0.0011010171147063,-0.0453298240900039,0.0,0.0,0.0,-0.0135767431929707,60.0,9.401698112487791,-0.0,-8.265304529686547e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001033354128594,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001088171848095,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.03720104158856e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0001088171775336,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.000516181695275,285.8533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,286.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010348098352,1.7678374319984872e-08,0.0011010171147063,-0.0453298240900039,0.0,0.0,0.0,-0.0135767431929707,60.0,9.401698112487791,-0.0,-8.265304529686547e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001033933804137,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001088782373699,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,8.041709952522069e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001088782300939,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.000516471278388,285.8573303222656,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016555363312,1.775060809450224e-08,0.0011016377247869,-0.0455185323953628,0.0,0.0,0.0,-0.0136125674471259,60.0,9.400582313537598,-0.0,-8.274579954559158e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0001034320448525,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0001089189536287,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,8.044717105804011e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001089189390768,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0005166644114069,285.8612976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020599631592,1.779876868113206e-08,0.001102042151615,-0.0456443578004837,0.0,0.0,0.0,-0.0136364055797457,60.0,9.39853572845459,-0.0,-8.28076878178763e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0001034978049574,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001089881989173,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,8.049831376411021e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001089881843654,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005169928772374,285.86920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027628788724,1.7880696034922042e-08,0.0011027450673282,-0.0458583794534206,0.0,0.0,0.0,-0.0136770326644182,60.0,9.39348030090332,-0.0,-8.29129973567433e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0001034978049574,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001089881989173,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,8.049831376411021e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001089881843654,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005169928772374,285.86920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027628788724,1.7880696034922042e-08,0.0011027450673282,-0.0458583794534206,0.0,0.0,0.0,-0.0136770326644182,60.0,9.39348030090332,-0.0,-8.29129973567433e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.00010350868979,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001089996585506,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,8.050678297877312e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001089996512746,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0005170472431927,285.8771057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894244308536145e-08,0.0011028591543436,-0.0458937771618366,0.0,0.0,0.0,-0.0136837409809231,60.0,9.383882522583008,-0.0,-8.29304269700515e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.00010350868979,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001089996585506,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,8.050678297877312e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001089996512746,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0005170472431927,285.8771057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894244308536145e-08,0.0011028591543436,-0.0458937771618366,0.0,0.0,0.0,-0.0136837409809231,60.0,9.383882522583008,-0.0,-8.29304269700515e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.000103532715002,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001090249570552,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,8.052546763792634e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001090249497792,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0005171672673895,285.885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031419271603,1.7924183026707396e-08,0.0011031239992007,-0.0459719784557819,0.0,0.0,0.0,-0.0136986272409558,60.0,9.374712944030762,-0.0,-8.296891707004762e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.000103532715002,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001090249570552,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,8.052546763792634e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001090249497792,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0005171672673895,285.885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031419271603,1.7924183026707396e-08,0.0011031239992007,-0.0459719784557819,0.0,0.0,0.0,-0.0136986272409558,60.0,9.374712944030762,-0.0,-8.296891707004762e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0001035268433042,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001090187724912,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,8.052089833654463e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001090187652152,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005171379307284,285.8929138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030782479792,1.791685555474487e-08,0.0011030603200197,-0.0459528341889381,0.0,0.0,0.0,-0.0136949885636568,60.0,9.363680839538574,-0.0,-8.295949527337143e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0001035268433042,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001090187724912,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,8.052089833654463e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001090187652152,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005171379307284,285.8929138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030782479792,1.791685555474487e-08,0.0011030603200197,-0.0459528341889381,0.0,0.0,0.0,-0.0136949885636568,60.0,9.363680839538574,-0.0,-8.295949527337143e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001035343084367,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001090266378014,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,8.052670455072075e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001090266305254,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0005171752418391,285.8968505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031592730432,1.792615300644229e-08,0.0011031413450837,-0.0459771230816841,0.0,0.0,0.0,-0.0136996060609817,60.0,9.358842849731444,-0.0,-8.297144660218694e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001035248715197,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001090166988433,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,8.051937038544565e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001090166915673,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0005171280936338,285.9008178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030513560399,1.7914382866024425e-08,0.0011030334280803,-0.0459463782608509,0.0,0.0,0.0,-0.0136937340721488,60.0,9.353559494018556,-0.0,-8.295631914734258e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001034727101796,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001089617726393,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.047879964578897e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001089617653633,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0005168675561435,285.90869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849378863843413e-08,0.0011024771956726,-0.0457765683531761,0.0,0.0,0.0,-0.0136615065857768,60.0,9.34001636505127,-0.0,-8.287273089990776e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0001034727101796,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001089617726393,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.047879964578897e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001089617653633,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0005168675561435,285.90869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849378863843413e-08,0.0011024771956726,-0.0457765683531761,0.0,0.0,0.0,-0.0136615065857768,60.0,9.34001636505127,-0.0,-8.287273089990776e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001034286106005,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001089153302018,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,8.044450078159571e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001089153229258,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0005166472401469,285.9128112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020231759175,1.7794423712302887e-08,0.0011020053643733,-0.0456330031156539,0.0,0.0,0.0,-0.0136342532932758,60.0,9.331466674804688,-0.0,-8.280210295197321e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001033876469591,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0001088721983251,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,8.04126393632032e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001088721910491,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0005164426402188,285.9165954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015877826139,1.774337832216588e-08,0.001101570087485,-0.0454996526241302,0.0,0.0,0.0,-0.0136089539155364,60.0,9.323572158813477,-0.0,-8.273651985746255e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001032518339343,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001087291821022,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,8.030700701056048e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001087291748262,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0005157642299309,285.9244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001435341313,1.7574144806076223e-08,0.0011001259554177,-0.0450575202703475,0.0,0.0,0.0,-0.013525073416531,60.0,9.303345680236816,-0.0,-8.251928562685863e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001032518339343,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001087291821022,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,8.030700701056048e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001087291748262,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0005157642299309,285.9244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001435341313,1.7574144806076223e-08,0.0011001259554177,-0.0450575202703475,0.0,0.0,0.0,-0.013525073416531,60.0,9.303345680236816,-0.0,-8.251928562685863e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001030579369398,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001085249969037,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,8.01561982370913e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001085249896277,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0005147956544533,285.9322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980813531205,1.7332538959635713e-08,0.0010980640072375,-0.0444262661039829,0.0,0.0,0.0,-0.0134053193032741,60.0,9.278138160705566,-0.0,-8.220963820804172e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001030579369398,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001085249969037,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,8.01561982370913e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001085249896277,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0005147956544533,285.9322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980813531205,1.7332538959635713e-08,0.0010980640072375,-0.0444262661039829,0.0,0.0,0.0,-0.0134053193032741,60.0,9.278138160705566,-0.0,-8.220963820804172e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
