time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001029821578413,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001084451942006,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,8.00972557044588e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001084451869246,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0005144171300344,285.9361572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972801828756,1.7238118488194232e-08,0.001097262953408,-0.044179543852806,0.0,0.0,0.0,-0.0133585417643189,60.0,9.26636028289795,-0.0,-8.208877488868893e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001028804836096,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001083381212083,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,8.001817332115024e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001083381139324,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0005139092099852,285.9400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961898369714,1.7111410954839812e-08,0.0010961727239191,-0.0438484698534011,0.0,0.0,0.0,-0.0132956942543387,60.0,9.25435733795166,-0.0,-8.19267427232262e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001026130048558,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001080564543372,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,7.98101318650879e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001080564470612,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0005125731113366,285.94781494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933367302641,1.6778116673776822e-08,0.0010933199664577,-0.0429775118827819,0.0,0.0,0.0,-0.0131304515525698,60.0,9.224749565124512,-0.0,-8.150128394390779e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001026130048558,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001080564543372,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,7.98101318650879e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001080564470612,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0005125731113366,285.94781494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933367302641,1.6778116673776822e-08,0.0010933199664577,-0.0429775118827819,0.0,0.0,0.0,-0.0131304515525698,60.0,9.224749565124512,-0.0,-8.150128394390779e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001023112199618,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001077386623364,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,7.957541674841195e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001077386550605,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0005110656493343,285.9555358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.191094398498535,-0.0,-8.10225913028262e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001023112199618,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001077386623364,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,7.957541674841195e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001077386550605,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0005110656493343,285.9555358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.191094398498535,-0.0,-8.10225913028262e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001019952906062,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0001074059764505,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.932969310786575e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001074059691745,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0005094875232316,285.9632263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008431913405733e-08,0.001086744479835,-0.0409658141434192,0.0,0.0,0.0,-0.0127489157021045,60.0,9.15578842163086,-0.0,-8.052297317817647e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001019952906062,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0001074059764505,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.932969310786575e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001074059691745,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0005094875232316,285.9632263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008431913405733e-08,0.001086744479835,-0.0409658141434192,0.0,0.0,0.0,-0.0127489157021045,60.0,9.15578842163086,-0.0,-8.052297317817647e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001016536043607,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001070461585186,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.906393148005009e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001070461512426,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0005077806999906,285.97088623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528352379798,0.0,0.0,0.0,-0.0125378500670194,60.0,9.118596076965332,-0.0,-7.998436046818824e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001016536043607,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001070461585186,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.906393148005009e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001070461512426,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0005077806999906,285.97088623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528352379798,0.0,0.0,0.0,-0.0125378500670194,60.0,9.118596076965332,-0.0,-7.998436046818824e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001014862646115,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001068699421011,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,7.893377915024757e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,0.0001068699348252,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005069448379799,285.9747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374167716686316e-08,0.0010813201079145,-0.0393076986074447,0.0,0.0,0.0,-0.0124344797804951,60.0,9.100544929504396,-0.0,-7.972123228228156e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001013026339933,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001066765689756,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,7.879095937823877e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001066765616997,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0005060275434516,285.97857666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,9.081467628479004,-0.0,-7.943299351609313e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001009194311336,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001062730443663,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,7.849291432648897e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001062730370904,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0005041133845224,285.9862060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,9.041203498840332,-0.0,-7.883317465484654e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001009194311336,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001062730443663,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,7.849291432648897e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001062730370904,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0005041133845224,285.9862060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,9.041203498840332,-0.0,-7.883317465484654e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001006842430797,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001060253780451,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.830998220015317e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001060253707692,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0005029385793022,285.99078369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.4374837320474398e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,9.016396522521973,-0.0,-7.8466150910117e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001005261729005,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001058589186868,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,7.818704034434631e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0001058589186868,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0005021489923819,285.9938049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177887308619574e-08,0.0010710869682952,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.999551773071289,-0.0,-7.821996916845819e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001001254495349,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001054369349731,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.787536742398515e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001054369276971,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0005001472891308,286.0013732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678583599130434e-08,0.0010668172035366,-0.0348735116422176,0.0,0.0,0.0,-0.0115938847884535,60.0,8.956957817077637,-0.0,-7.75975905753512e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001001254495349,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001054369349731,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.787536742398515e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001054369276971,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0005001472891308,286.0013732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678583599130434e-08,0.0010668172035366,-0.0348735116422176,0.0,0.0,0.0,-0.0115938847884535,60.0,8.956957817077637,-0.0,-7.75975905753512e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.972260158974676e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001050127248163,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,7.756204286124557e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001050127175403,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004981349920853,286.0089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176645552448464e-08,0.0010625254362821,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.91372013092041,-0.0,-7.697443038523488e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.972260158974676e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001050127248163,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,7.756204286124557e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001050127175403,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004981349920853,286.0089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176645552448464e-08,0.0010625254362821,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.91372013092041,-0.0,-7.697443038523488e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.952226537279783e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001048017584253,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,7.740622822893783e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001048017511493,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0004971342859789,286.0126647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927025672127002e-08,0.001060388283804,-0.0329074226319789,0.0,0.0,0.0,-0.0112212942913174,60.0,8.892000198364258,-0.0,-7.666545798201696e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.932308603310958e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001045920143951,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,7.725130853941664e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0001045920071192,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0004961393424309,286.01641845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678851746272812e-08,0.0010582662653177,-0.0322581082582473,0.0,0.0,0.0,-0.011098263785243,60.0,8.870301246643066,-0.0,-7.635889431867326e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,9.892793605104087e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001041758951032,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,7.694396481383592e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001041758878272,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0004941654624417,286.0238952636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186504250166765e-08,0.0010540585499256,-0.0309698302298784,0.0,0.0,0.0,-0.0108541967347264,60.0,8.827040672302246,-0.0,-7.575251004254825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,9.892793605104087e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001041758951032,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,7.694396481383592e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001041758878272,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0004941654624417,286.0238952636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186504250166765e-08,0.0010540585499256,-0.0309698302298784,0.0,0.0,0.0,-0.0108541967347264,60.0,8.827040672302246,-0.0,-7.575251004254825e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.854527161223814e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001037729307427,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.664634176762775e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001037729234667,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.000492253981065,286.03131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971675179544e-08,0.0010499822674319,-0.02972212433815,0.0,0.0,0.0,-0.0106178363785147,60.0,8.784391403198242,-0.0,-7.516759836789788e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.854527161223814e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001037729307427,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.664634176762775e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001037729234667,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.000492253981065,286.03131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971675179544e-08,0.0010499822674319,-0.02972212433815,0.0,0.0,0.0,-0.0106178363785147,60.0,8.784391403198242,-0.0,-7.516759836789788e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.817336103878917e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001033812950481,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,7.635707152076066e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001033812877722,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0004903961671516,286.0386962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246329201242132e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.742405891418457,-0.0,-7.460129580749708e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,9.817336103878917e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001033812950481,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,7.635707152076066e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001033812877722,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0004903961671516,286.0386962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246329201242132e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.742405891418457,-0.0,-7.460129580749708e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.781691915122792e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001030059429467,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.607984298374504e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001030059429467,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0004886157112196,286.04608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802223116002097e-08,0.0010422214400023,-0.0273469295352697,0.0,0.0,0.0,-0.0101679489016532,60.0,8.701374053955078,-0.0,-7.40605656801563e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.781691915122792e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001030059429467,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.607984298374504e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001030059429467,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0004886157112196,286.04608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802223116002097e-08,0.0010422214400023,-0.0273469295352697,0.0,0.0,0.0,-0.0101679489016532,60.0,8.701374053955078,-0.0,-7.40605656801563e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.764753485796972e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001028275728458,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.594809721922502e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001028275655698,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0004877695755567,286.0497436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591170607199274e-08,0.0010404150234535,-0.0267944745719432,0.0,0.0,0.0,-0.01006331294775,60.0,8.681435585021973,-0.0,-7.380428002079499e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.74888025666587e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001026604149956,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,7.582463877042755e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001026604149956,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0004869766707997,286.05340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387348011136,1.0393398142127808e-08,0.0010387244401499,-0.0262767560780048,0.0,0.0,0.0,-0.0099652707576751,60.0,8.662381172180176,-0.0,-7.35645286908948e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.717540524434298e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001023303993861,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.55808869143948e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001023303921101,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0004854112048633,286.0606994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353962425142,1.0002925598939784e-08,0.0010353862307965,-0.0252545401453971,0.0,0.0,0.0,-0.0097717000171542,60.0,8.624588012695312,-0.0,-7.3092309094136e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.717540524434298e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001023303993861,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.55808869143948e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001023303921101,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0004854112048633,286.0606994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353962425142,1.0002925598939784e-08,0.0010353862307965,-0.0252545401453971,0.0,0.0,0.0,-0.0097717000171542,60.0,8.624588012695312,-0.0,-7.3092309094136e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.696499910205604e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001021088319248,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.54172433516942e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001021088246488,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0004843602073378,286.0656433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331548983231,9.740774409294772e-09,0.001033145119436,-0.0245682094246149,0.0,0.0,0.0,-0.0096417432650923,60.0,8.59924030303955,-0.0,-7.277613178757748e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.68814201769419e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001020208146655,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,7.535223267041147e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001020208073896,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0004839426837861,286.06793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.636632825049674e-09,0.0010322546586394,-0.0242955535650253,0.0,0.0,0.0,-0.0095901163294911,60.0,8.588397979736328,-0.0,-7.265071388928845e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.660577779868618e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001017305548884,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.513784657930955e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001017305476125,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.000482565810671,286.0751647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.55362319946289,-0.0,-7.22378956652392e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.660577779868618e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001017305548884,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.513784657930955e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001017305476125,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.000482565810671,286.0751647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.55362319946289,-0.0,-7.22378956652392e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.635287278797476e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001014642257359,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.494113378925249e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001014642257359,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004813024715986,286.0823974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978096488476695e-09,0.0010266237659379,-0.0225712787359952,0.0,0.0,0.0,-0.0092636523768305,60.0,8.520362854003906,-0.0,-7.186015693605442e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
