time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.635287278797476e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001014642257359,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,7.494113378925249e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001014642257359,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004813024715986,286.0823974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978096488476695e-09,0.0010266237659379,-0.0225712787359952,0.0,0.0,0.0,-0.0092636523768305,60.0,8.520362854003906,-0.0,-7.186015693605442e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.62217673077248e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001013261717162,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,7.483916851924732e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001013261717162,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0004806476063095,286.08599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814754259844904e-09,0.001025227131322,-0.0221435632556676,0.0,0.0,0.0,-0.009182677604258,60.0,8.503389358520508,-0.0,-7.166474347286568e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.611298446543516e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001012116190395,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,7.475455640815198e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001012116117635,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.000480104208691,286.089599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679214680284986e-09,0.0010240685660392,-0.021788639947772,0.0,0.0,0.0,-0.0091154864057898,60.0,8.487530708312988,-0.0,-7.150278236167652e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.591277921572328e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001010007908917,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.459884363925084e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001010007836157,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004791041428688,286.0967712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.457526206970215,-0.0,-7.120520706394019e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.591277921572328e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001010007908917,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.459884363925084e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001010007836157,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004791041428688,286.0967712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.457526206970215,-0.0,-7.120520706394019e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,9.574107389198616e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.000100819976069,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.446529343724251e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.000100819968793,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004782464238815,286.1039428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836011515876e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857607915997,60.0,8.43016242980957,-0.0,-7.095048459859754e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,9.574107389198616e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.000100819976069,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.446529343724251e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.000100819968793,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004782464238815,286.1039428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836011515876e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857607915997,60.0,8.43016242980957,-0.0,-7.095048459859754e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.559462341712788e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001006657548714,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,7.435138832079247e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001006657475954,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004775148699991,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.0200973190367221,0.0,0.0,0.0,-0.0087953051552176,60.0,8.4050874710083,-0.0,-7.073358432307941e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.559462341712788e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0001006657548714,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,7.435138832079247e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001006657475954,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0004775148699991,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.0200973190367221,0.0,0.0,0.0,-0.0087953051552176,60.0,8.4050874710083,-0.0,-7.073358432307941e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,9.547414811095224e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001005388912744,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.425768853863701e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001005388912744,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0004769130900967,286.11822509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,286.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270036757041e-09,0.0010172611800953,-0.019704220816493,0.0,0.0,0.0,-0.0087208962067961,60.0,8.382109642028809,-0.0,-7.055540862666021e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,9.547414811095224e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001005388912744,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.425768853863701e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001005388912744,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0004769130900967,286.11822509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,286.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270036757041e-09,0.0010172611800953,-0.019704220816493,0.0,0.0,0.0,-0.0087208962067961,60.0,8.382109642028809,-0.0,-7.055540862666021e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,9.540910832583904e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001004704026854,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,7.42070988053456e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001004703954095,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0004765882040373,286.1217956542969,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.80223086138676e-09,0.0010165683925151,-0.0194919817149639,0.0,0.0,0.0,-0.0086807226762175,60.0,8.370343208312988,-0.0,-7.045930772164867e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.537190635455772e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001004312289296,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,7.417816232191399e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001004312216537,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0004764023760799,286.1253356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1499938964844,286.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755881270554711e-09,0.0010161721147596,-0.0193705912679433,0.0,0.0,0.0,-0.0086577450856566,60.0,8.360237121582031,-0.0,-7.040437566274704e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,9.530640818411484e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001003622528514,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,7.412721606669948e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001003622455755,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004760751908179,286.1324768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1502990722656,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674267443746885e-09,0.0010154730407521,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.341506958007812,-0.0,-7.030769211269218e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,9.530640818411484e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001003622528514,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,7.412721606669948e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001003622455755,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004760751908179,286.1324768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1502990722656,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674267443746885e-09,0.0010154730407521,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.341506958007812,-0.0,-7.030769211269218e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,9.527400834485888e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0001003281358862,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,7.410201942548156e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001003281286102,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0004759133444167,286.13787841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1502380371094,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633902399106773e-09,0.0010151279857382,-0.0190511271357536,0.0,0.0,0.0,-0.0085972696542739,60.0,8.327813148498535,-0.0,-7.025990100828494e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,9.526418580207974e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001003177894745,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,7.409437966998667e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001003177821985,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0004758642753586,286.1395568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1507263183594,286.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621660635948047e-09,0.0010150229791179,-0.0190190654247999,0.0,0.0,0.0,-0.0085911992937326,60.0,8.324816703796387,-0.0,-7.024541304190279e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.524115012027325e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001002935314318,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.407646626234055e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001002935241558,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004757491988129,286.14666748046875,294.1499938964844,293.15240478515625,291.6650390625,293.1727600097656,293.15142822265625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.592960038493857e-09,0.0010147797875106,-0.0189438927918672,0.0,0.0,0.0,-0.0085769826546311,60.0,8.310349464416504,-0.0,-7.02114419937061e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.524115012027325e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001002935314318,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.407646626234055e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001002935241558,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004757491988129,286.14666748046875,294.1499938964844,293.15240478515625,291.6650390625,293.1727600097656,293.15142822265625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147874709218,7.592960038493857e-09,0.0010147797875106,-0.0189438927918672,0.0,0.0,0.0,-0.0085769826546311,60.0,8.310349464416504,-0.0,-7.02114419937061e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.518933802610265e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001002389690256,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.403616473311558e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001002389617497,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0004754903784487,286.1537475585937,294.1499938964844,293.1594543457031,291.66943359375,293.17266845703125,293.1551513671875,286.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528400125522694e-09,0.001014225766994,-0.0187748055905103,0.0,0.0,0.0,-0.0085449675098061,60.0,8.30152702331543,-0.0,-7.013506575503925e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.518933802610265e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001002389690256,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.403616473311558e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001002389617497,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0004754903784487,286.1537475585937,294.1499938964844,293.1594543457031,291.66943359375,293.17266845703125,293.1551513671875,286.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528400125522694e-09,0.001014225766994,-0.0187748055905103,0.0,0.0,0.0,-0.0085449675098061,60.0,8.30152702331543,-0.0,-7.013506575503925e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.51658294070512e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001002142162178,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,7.401788025163114e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001002142089419,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004753729735966,286.15728759765625,294.1499938964844,293.1646423339844,291.6726989746094,293.1726379394531,293.1568908691406,286.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013983390294,7.499109777597823e-09,0.0010139759397134,-0.0186980925500392,0.0,0.0,0.0,-0.008530450053513,60.0,8.296783447265625,-0.0,-7.010042679667094e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.512974793324248e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0001001762211672,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,7.398981688311324e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001001762211672,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0004751927626784,286.16082763671875,294.1499938964844,293.1708984375,291.6766052246094,293.1726989746094,293.1600036621094,287.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135978227481,7.4541590677768e-09,0.0010135903721675,-0.018580362200737,0.0,0.0,0.0,-0.0085081607103347,60.0,8.29405403137207,-0.0,-7.004728530546346e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,9.505212801741436e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001000944830593,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,7.392944826278836e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001000944830593,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0004748050123453,286.1679077148437,294.1499938964844,293.1864929199219,291.68634033203125,293.1730041503906,293.16705322265625,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.357451980993801e-09,0.0010127660352736,-0.0183270685374736,0.0,0.0,0.0,-0.0084602311253547,60.0,8.289624214172363,-0.0,-6.993301582269852e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,9.505212801741436e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001000944830593,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,7.392944826278836e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001000944830593,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0004748050123453,286.1679077148437,294.1499938964844,293.1864929199219,291.68634033203125,293.1730041503906,293.16705322265625,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.357451980993801e-09,0.0010127660352736,-0.0183270685374736,0.0,0.0,0.0,-0.0084602311253547,60.0,8.289624214172363,-0.0,-6.993301582269852e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.49441091506742e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.998073801398276e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,7.384543278021738e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.998073073802516e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0004742654564324,286.1749572753906,294.1499938964844,293.2060241699219,291.69854736328125,293.17401123046875,293.17889404296875,287.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222865860967431e-09,0.0010116132907569,-0.0179745648056268,0.0,0.0,0.0,-0.0083935018628835,60.0,8.290850639343262,-0.0,-6.977415978326462e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.49441091506742e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.998073801398276e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,7.384543278021738e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.998073073802516e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0004742654564324,286.1749572753906,294.1499938964844,293.2060241699219,291.69854736328125,293.17401123046875,293.17889404296875,287.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222865860967431e-09,0.0010116132907569,-0.0179745648056268,0.0,0.0,0.0,-0.0083935018628835,60.0,8.290850639343262,-0.0,-6.977415978326462e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.483425674261524e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.986505028791726e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.375999120995402e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.986505028791726e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004737167037092,286.1819763183594,294.1499938964844,293.22918701171875,291.7130126953125,293.1752624511719,293.1921081542969,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.085997566491642e-09,0.0010104459943249,-0.0176160708069801,0.0,0.0,0.0,-0.0083256652578711,60.0,8.293002128601074,-0.0,-6.96127813171188e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.483425674261524e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.986505028791726e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.375999120995402e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.986505028791726e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004737167037092,286.1819763183594,294.1499938964844,293.22918701171875,291.7130126953125,293.1752624511719,293.1921081542969,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.085997566491642e-09,0.0010104459943249,-0.0176160708069801,0.0,0.0,0.0,-0.0083256652578711,60.0,8.293002128601074,-0.0,-6.96127813171188e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.470945224165916e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.973362466553226e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,7.366291538346559e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.973362466553226e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.000473093270557,286.18902587890625,294.1499938964844,293.2557983398437,291.7296447753906,293.1766967773437,293.2071533203125,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930498841484223e-09,0.0010091150179505,-0.0172087755054235,0.0,0.0,0.0,-0.008248571306467,60.0,8.29701042175293,-0.0,-6.942967445411341e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.470945224165916e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.973362466553226e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,7.366291538346559e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.973362466553226e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.000473093270557,286.18902587890625,294.1499938964844,293.2557983398437,291.7296447753906,293.1766967773437,293.2071533203125,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930498841484223e-09,0.0010091150179505,-0.0172087755054235,0.0,0.0,0.0,-0.008248571306467,60.0,8.29701042175293,-0.0,-6.942967445411341e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.463579044677316e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.965605568140744e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.360562449321151e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.965605568140744e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0004727253108285,286.1925048828125,294.1499938964844,293.27032470703125,291.7387084960937,293.1777648925781,293.21588134765625,287.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083366651088,6.838724697644238e-09,0.0010083297966048,-0.0169683881103992,0.0,0.0,0.0,-0.0082030724734067,60.0,8.301010131835938,-0.0,-6.932171459084202e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.456423867959528e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.958070586435495e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,7.354997796937823e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,9.958070586435495e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004723678866866,286.1960144042969,294.1499938964844,293.2855834960937,291.7482604980469,293.17889404296875,293.22576904296875,287.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007572398521,6.749574232856048e-09,0.0010075656464323,-0.0167348720133304,0.0,0.0,0.0,-0.0081588681787252,60.0,8.305488586425781,-0.0,-6.921693085359949e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,9.441587462788448e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.94244692265056e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,7.343458128161728e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,9.94244692265056e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0004716267867479,286.2030029296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1816101074219,293.2471923828125,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564724763791219e-09,0.0010059858905151,-0.0162506736814975,0.0,0.0,0.0,-0.0080672344192862,60.0,8.31638240814209,-0.0,-6.899990268038891e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,9.441587462788448e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.94244692265056e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,7.343458128161728e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,9.94244692265056e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0004716267867479,286.2030029296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1816101074219,293.2471923828125,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564724763791219e-09,0.0010059858905151,-0.0162506736814975,0.0,0.0,0.0,-0.0080672344192862,60.0,8.31638240814209,-0.0,-6.899990268038891e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,9.428734483662991e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.928912913892418e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,7.333461689995602e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.928912186296655e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.000470984756248,286.2088623046875,294.1499938964844,293.3478698730469,291.7872009277344,293.18475341796875,293.2679748535156,287.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404591967879014e-09,0.0010046167299151,-0.0158312115818262,0.0,0.0,0.0,-0.0079878503456711,60.0,8.328959465026855,-0.0,-6.881217018417375e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.426287579117344e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,9.926335769705474e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.331558299483731e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.926335042109712e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0004708625201601,286.2099609375,294.1499938964844,293.35369873046875,291.79083251953125,293.18536376953125,293.2719421386719,287.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043623624369,6.374103023176758e-09,0.0010043559595942,-0.0157513450831174,0.0,0.0,0.0,-0.0079727349802851,60.0,8.331356048583984,-0.0,-6.877645120084709e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.410848724655808e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.910078370012344e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.319550059037283e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,9.910077642416582e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0004700913559645,286.2169189453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1891174316406,293.2962951660156,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.1817546637144005e-09,0.0010027110110968,-0.0152474818751215,0.0,0.0,0.0,-0.0078773787245154,60.0,8.346220016479492,-0.0,-6.855135126215829e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.410848724655808e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.910078370012344e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.319550059037283e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,9.910077642416582e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0004700913559645,286.2169189453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1891174316406,293.2962951660156,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.1817546637144005e-09,0.0010027110110968,-0.0152474818751215,0.0,0.0,0.0,-0.0078773787245154,60.0,8.346220016479492,-0.0,-6.855135126215829e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
