time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,9.396793757332488e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,9.895277617033572e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,7.308618660317734e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,9.895277617033572e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004693892842624,286.2238464355469,294.1499938964844,293.4316101074219,291.83953857421875,293.1938171386719,293.3246459960937,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006644515110793e-09,0.0010012135608121,-0.0147887654602527,0.0,0.0,0.0,-0.0077905692160129,60.0,8.36598014831543,-0.0,-6.83467433759688e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,9.396793757332488e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,9.895277617033572e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,7.308618660317734e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,9.895277617033572e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004693892842624,286.2238464355469,294.1499938964844,293.4316101074219,291.83953857421875,293.1938171386719,293.3246459960937,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006644515110793e-09,0.0010012135608121,-0.0147887654602527,0.0,0.0,0.0,-0.0077905692160129,60.0,8.36598014831543,-0.0,-6.83467433759688e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,9.38941302592866e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,9.8875054391101e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.302877929760143e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.88750471151434e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0004690205678343,286.2273254394531,294.1499938964844,293.4523620605469,291.8525085449219,293.1962280273437,293.3384094238281,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914685186070301e-09,0.0010004290379583,-0.0145478639751672,0.0,0.0,0.0,-0.0077449902892112,60.0,8.375948905944824,-0.0,-6.823940879030489e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.38360462896526e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.881389269139618e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,7.298360287677497e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.881388541543856e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0004687304608523,286.23077392578125,294.1499938964844,293.4736022949219,291.86578369140625,293.1992492675781,293.35430908203125,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998144814744,5.842321293414443e-09,0.000999808544293,-0.0143582969903945,0.0,0.0,0.0,-0.0077091078273952,60.0,8.388693809509277,-0.0,-6.81550105241513e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,9.37127260840498e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.868402412394062e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.288768392754719e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.8684016847983e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0004681144200731,286.2376708984375,294.1499938964844,293.5173034667969,291.89312744140625,293.205078125,293.3849792480469,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985000360757,5.68867175587684e-09,0.0009984943317249,-0.013955783098936,0.0,0.0,0.0,-0.0076329349540174,60.0,8.413143157958984,-0.0,-6.797598217644919e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,9.37127260840498e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.868402412394062e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.288768392754719e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.8684016847983e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0004681144200731,286.2376708984375,294.1499938964844,293.5173034667969,291.89312744140625,293.205078125,293.3849792480469,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985000360757,5.68867175587684e-09,0.0009984943317249,-0.013955783098936,0.0,0.0,0.0,-0.0076329349540174,60.0,8.413143157958984,-0.0,-6.797598217644919e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.36118813115172e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.85778315225616e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,7.280924910446629e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.8577824246604e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0004676106618717,286.2445678710937,294.1499938964844,293.5625,291.9213562011719,293.2115173339844,293.4172668457031,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974257554858,5.563027372090801e-09,0.0009974201675504,-0.0136266285553574,0.0,0.0,0.0,-0.0075706490315496,60.0,8.440876007080078,-0.0,-6.782975958685712e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.36118813115172e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.85778315225616e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,7.280924910446629e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.8577824246604e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0004676106618717,286.2445678710937,294.1499938964844,293.5625,291.9213562011719,293.2115173339844,293.4172668457031,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974257554858,5.563027372090801e-09,0.0009974201675504,-0.0136266285553574,0.0,0.0,0.0,-0.0075706490315496,60.0,8.440876007080078,-0.0,-6.782975958685712e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,9.355777729069814e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,9.852085349848494e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.276717224158347e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.852085349848494e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0004673404037021,286.25146484375,294.1499938964844,293.6089172363281,291.95037841796875,293.2188720703125,293.4535827636719,287.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968490339815,5.49561818274924e-09,0.0009968435624614,-0.013450033031404,0.0,0.0,0.0,-0.0075372299179434,60.0,8.474209785461426,-0.0,-6.775137251224805e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,9.355777729069814e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,9.852085349848494e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.276717224158347e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.852085349848494e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0004673404037021,286.25146484375,294.1499938964844,293.6089172363281,291.95037841796875,293.2188720703125,293.4535827636719,287.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968490339815,5.49561818274924e-09,0.0009968435624614,-0.013450033031404,0.0,0.0,0.0,-0.0075372299179434,60.0,8.474209785461426,-0.0,-6.775137251224805e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,9.354746725875884e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.850999776972458e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.275915413629264e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,9.850999776972458e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.000467288919026,286.25836181640625,294.1499938964844,293.6562805175781,291.98004150390625,293.2270202636719,293.49139404296875,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967393707484,5.482773346443537e-09,0.0009967338992282,-0.013416382484138,0.0,0.0,0.0,-0.0075308629311621,60.0,8.51225471496582,-0.0,-6.773644400936973e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,9.354746725875884e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.850999776972458e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.275915413629264e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,9.850999776972458e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.000467288919026,286.25836181640625,294.1499938964844,293.6562805175781,291.98004150390625,293.2270202636719,293.49139404296875,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967393707484,5.482773346443537e-09,0.0009967338992282,-0.013416382484138,0.0,0.0,0.0,-0.0075308629311621,60.0,8.51225471496582,-0.0,-6.773644400936973e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,9.35354910325259e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.849738125922158e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.274983363458887e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.849738125922158e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0004672290815506,286.26177978515625,294.1499938964844,293.6802673339844,291.9950561523437,293.23126220703125,293.5107116699219,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966137586161,5.467850172635735e-09,0.000996608287096,-0.0133772855624556,0.0,0.0,0.0,-0.0075234756805002,60.0,8.5319185256958,-0.0,-6.771909255576247e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,9.354424400953576e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.850659989751875e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,7.275664393091574e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.850659989751875e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004672728246077,286.2652282714844,294.1499938964844,293.70440673828125,292.0101623535156,293.2354431152344,293.5297241210937,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996705610305,5.4787547831836045e-09,0.0009967001387849,-0.0134058538824319,0.0,0.0,0.0,-0.007528874091804,60.0,8.55125904083252,-0.0,-6.773176863816843e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,9.368343307869508e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.86531813396141e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.286490290425718e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.865317406365648e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004679681151174,286.2721252441406,294.1499938964844,293.75299072265625,292.0406188964844,293.24481201171875,293.5729064941406,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981874609366,5.652169843273214e-09,0.0009981818730011,-0.0138601586222648,0.0,0.0,0.0,-0.0076148374937474,60.0,8.600695610046387,-0.0,-6.793348461542338e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,9.368343307869508e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.86531813396141e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.286490290425718e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.865317406365648e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004679681151174,286.2721252441406,294.1499938964844,293.75299072265625,292.0406188964844,293.24481201171875,293.5729064941406,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981874609366,5.652169843273214e-09,0.0009981818730011,-0.0138601586222648,0.0,0.0,0.0,-0.0076148374937474,60.0,8.600695610046387,-0.0,-6.793348461542338e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,9.390737250214444e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,9.888899512588978e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,7.303908205358312e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,9.888899512588978e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0004690867499448,286.2784729003906,294.1499938964844,293.7979431152344,292.0687866210937,293.2543334960937,293.6158752441406,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000573975034,5.931169777539935e-09,0.0010005680378526,-0.0145910503342747,0.0,0.0,0.0,-0.0077531524002552,60.0,8.655024528503418,-0.0,-6.825865028758926e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,9.393487562192604e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,9.891795343719424e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,7.30604660930112e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.891795343719424e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0004692240909207,286.2790222167969,294.1499938964844,293.8018493652344,292.0712585449219,293.2552490234375,293.6199035644531,287.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008668759837,5.965430371901448e-09,0.0010008609388023,-0.0146808000281453,0.0,0.0,0.0,-0.0077701364643871,60.0,8.660451889038086,-0.0,-6.829863252733048e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.421080176252872e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.920852608047426e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.327507773879915e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.920851880451664e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0004706024483311,286.28594970703125,294.1499938964844,293.8507080078125,292.1019287109375,293.2657470703125,293.6679077148437,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038055479526,6.309206490584529e-09,0.0010037992615252,-0.0155813498422503,0.0,0.0,0.0,-0.0079405540600419,60.0,8.72164249420166,-0.0,-6.870046576068489e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.421080176252872e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.920852608047426e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.327507773879915e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.920851880451664e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0004706024483311,286.28594970703125,294.1499938964844,293.8507080078125,292.1019287109375,293.2657470703125,293.6679077148437,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038055479526,6.309206490584529e-09,0.0010037992615252,-0.0155813498422503,0.0,0.0,0.0,-0.0079405540600419,60.0,8.72164249420166,-0.0,-6.870046576068489e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,9.465374023420736e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.96749586192891e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.361958705587313e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.96749586192891e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.000472815008834,286.2928771972656,294.1499938964844,293.8992919921875,292.13250732421875,293.2772827148437,293.7205505371094,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085247922688,6.861057499918388e-09,0.0010085179237648,-0.0170268882066011,0.0,0.0,0.0,-0.0082141300663352,60.0,8.795957565307617,-0.0,-6.934798335578307e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,9.465374023420736e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.96749586192891e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.361958705587313e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.96749586192891e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.000472815008834,286.2928771972656,294.1499938964844,293.8992919921875,292.13250732421875,293.2772827148437,293.7205505371094,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085247922688,6.861057499918388e-09,0.0010085179237648,-0.0170268882066011,0.0,0.0,0.0,-0.0082141300663352,60.0,8.795957565307617,-0.0,-6.934798335578307e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.488729847362264e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.992090053856371e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,7.380123861366883e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.992090053856371e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0004739816649816,286.29638671875,294.1499938964844,293.9234313964844,292.147705078125,293.2832336425781,293.7477111816406,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152040293334494e-09,0.0010110079310834,-0.0177890546619892,0.0,0.0,0.0,-0.0083583910018205,60.0,8.835342407226562,-0.0,-6.969062837924866e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.515213605482133e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001001997879939,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,7.400722824968398e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0001001997879939,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0004753045795951,286.29986572265625,294.1499938964844,293.9474182128906,292.162841796875,293.2892150878906,293.775146484375,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138355428352,7.481997243985461e-09,0.0010138280922546,-0.0186532735824584,0.0,0.0,0.0,-0.0085219591856002,60.0,8.875566482543945,-0.0,-7.00801905395565e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.581108315614983e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001008936960715,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,7.451974670402706e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001008936960715,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.000478596164612,286.306884765625,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.8331604003906,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208560852333,8.30298851894895e-09,0.0010208478197455,-0.0208034161478281,0.0,0.0,0.0,-0.0089289564639329,60.0,8.96894359588623,-0.0,-7.105419541630908e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.581108315614983e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001008936960715,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,7.451974670402706e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001008936960715,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.000478596164612,286.306884765625,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.8331604003906,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208560852333,8.30298851894895e-09,0.0010208478197455,-0.0208034161478281,0.0,0.0,0.0,-0.0089289564639329,60.0,8.96894359588623,-0.0,-7.105419541630908e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.65417639235966e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0001016631431411,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.508804992539808e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0001016631358652,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004822460759896,286.3139953613281,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.8920288085937,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286414762958,9.213351859216344e-09,0.0010286321630701,-0.0231872852891683,0.0,0.0,0.0,-0.0093802623450756,60.0,9.069884300231934,-0.0,-7.21420860827493e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.65417639235966e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0001016631431411,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.508804992539808e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0001016631358652,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004822460759896,286.3139953613281,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.8920288085937,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286414762958,9.213351859216344e-09,0.0010286321630701,-0.0231872852891683,0.0,0.0,0.0,-0.0093802623450756,60.0,9.069884300231934,-0.0,-7.21420860827493e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.73369533312507e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001025005112751,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.570652815047652e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0001025005039991,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0004862181958742,286.3211364746094,294.1499938964844,294.0863952636719,292.2509155273437,293.33062744140625,293.9507141113281,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371145326644,1.0204090905574505e-08,0.0010371044045314,-0.0257811807096004,0.0,0.0,0.0,-0.0098714167252182,60.0,9.177202224731444,-0.0,-7.333539997489424e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.73369533312507e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001025005112751,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.570652815047652e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0001025005039991,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0004862181958742,286.3211364746094,294.1499938964844,294.0863952636719,292.2509155273437,293.33062744140625,293.9507141113281,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371145326644,1.0204090905574505e-08,0.0010371044045314,-0.0257811807096004,0.0,0.0,0.0,-0.0098714167252182,60.0,9.177202224731444,-0.0,-7.333539997489424e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.818224498303608e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001033906446537,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,7.636397640453652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001033906373777,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004904405795969,286.3283386230469,294.1499938964844,294.1300964355469,292.2788391113281,293.3457946777344,294.0084533691406,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461200727149,1.125726623030232e-08,0.0010461087804287,-0.0285379830747842,0.0,0.0,0.0,-0.0103935152292251,60.0,9.288544654846191,-0.0,-7.461463980007468e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.818224498303608e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001033906446537,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,7.636397640453652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001033906373777,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004904405795969,286.3283386230469,294.1499938964844,294.1300964355469,292.2788391113281,293.3457946777344,294.0084533691406,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461200727149,1.125726623030232e-08,0.0010461087804287,-0.0285379830747842,0.0,0.0,0.0,-0.0103935152292251,60.0,9.288544654846191,-0.0,-7.461463980007468e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.862006845651194e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001038516857079,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,7.670450577279553e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001038516857079,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0004926276160404,286.3319702148437,294.1499938964844,294.1513366699219,292.2924499511719,293.3533630371094,294.0379333496094,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507854167371,1.1802766763935324e-08,0.0010507735423743,-0.0299656428396701,0.0,0.0,0.0,-0.0106639442965388,60.0,9.344977378845217,-0.0,-7.528157652814117e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.907744242809712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001043333249981,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,7.706024189246818e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001043333249981,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0004949122667312,286.3356018066406,294.1499938964844,294.1720886230469,292.3058166503906,293.3612365722656,294.0652770996094,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055657165125,1.2372630919799121e-08,0.0010556448251008,-0.0314568765461444,0.0,0.0,0.0,-0.0109464414417743,60.0,9.40338134765625,-0.0,-7.598146822829221e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.998065797844902e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001052844600053,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,7.776274287607521e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0001052844527293,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0004994240589439,286.3428955078125,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.1190185546875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3498002715550685e-08,0.0010652681812644,-0.0344011485576629,0.0,0.0,0.0,-0.0115043390542268,60.0,9.520430564880373,-0.0,-7.737311591426987e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.998065797844902e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001052844600053,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,7.776274287607521e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0001052844527293,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0004994240589439,286.3428955078125,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.1190185546875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3498002715550685e-08,0.0010652681812644,-0.0344011485576629,0.0,0.0,0.0,-0.0115043390542268,60.0,9.520430564880373,-0.0,-7.737311591426987e-08,0.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.050000000745058,0.00010087164992,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.050000000745058,0.0001062227165675,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.050000000745058,7.845574145903811e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.050000000745058,0.0001062227165675,298.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.050000000745058,0.0005038747331127,286.3502197265625,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.17071533203125,287.16656494140625,1.0,0.1000000014901161,7.86920861806095e-10,7.86920861806095e-10,1.0,1.0,-0.0010747744236141,1.4608154685902264e-08,0.0010747598716989,-0.0373047441244125,0.0,0.0,0.0,-0.0120546836405992,60.0,9.637055397033691,-0.0,-7.875829766135213e-08,1.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.050000000745058,0.00010087164992,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.050000000745058,0.0001062227165675,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.050000000745058,7.845574145903811e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.050000000745058,0.0001062227165675,298.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.050000000745058,0.0005038747331127,286.3502197265625,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.17071533203125,287.16656494140625,1.0,0.1000000014901161,7.86920861806095e-10,7.86920861806095e-10,1.0,1.0,-0.0010747744236141,1.4608154685902264e-08,0.0010747598716989,-0.0373047441244125,0.0,0.0,0.0,-0.0120546836405992,60.0,9.637055397033691,-0.0,-7.875829766135213e-08,1.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.6360661387443542,0.050000000745058,0.0408461280167102,298.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.6360661387443542,0.050000000745058,0.0430129393935203,298.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.6360661387443542,0.050000000745058,0.0317692123353481,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.6360661387443542,0.050000000745058,0.0430129393935203,298.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.6360661387443542,0.050000000745058,0.2040348649024963,286.9873962402344,284.95001220703125,294.2683410644531,292.3685302734375,297.0162048339844,297.7715148925781,287.37701416015625,1.0,0.1097155436873436,0.0844949856400489,0.0844949856400489,1.0,1.0,-0.4362821280956268,0.0005297985626384,0.4357523322105407,-0.1205810233950614,0.0,0.0,0.0,10.152539253234863,60.0,1262.27783203125,0.0,12.279485702514648,1.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
