time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.6328708529472351,0.050000000745058,0.0452338568866252,298.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.6328708529472351,0.050000000745058,0.0476334318518638,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.6328708529472351,0.050000000745058,0.0351818911731243,298.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.6328708529472351,0.050000000745058,0.0476334318518638,298.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.6328708529472351,0.050000000745058,0.2259524911642074,287.99462890625,284.95001220703125,294.2866516113281,292.3808288574219,297.5538635253906,298.7162475585937,288.698974609375,1.0,0.1210804507136344,0.1689899712800979,0.1689899712800979,1.0,1.0,-0.4819669723510742,0.0173453241586685,0.4646216332912445,-0.1111544370651245,0.0,0.0,0.0,12.5065336227417,60.0,2571.000732421875,0.0,16.67681121826172,1.0,281.28936767578125,283.678955078125,297.0205078125,298.8802490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.205011247790616e-21,1.6025056238953077e-21,1.6025056238953077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.0456749647855758,298.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.048097938299179,298.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.0355249755084514,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.048097938299179,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.2281559109687805,287.1336669921875,284.95001220703125,294.3233337402344,292.4059143066406,297.5253601074219,298.6864929199219,286.28076171875,1.0,0.140579491853714,0.3379799425601959,0.3379799425601959,1.0,1.0,-0.4866766333580017,0.0647852793335914,0.4218913614749908,-0.0640944615006446,1.0,1.0,0.0,20.032947540283203,60.0,11292.84375,0.0,23.18049430847168,1.0,282.1437072753906,285.93798828125,297.5287170410156,298.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,1476.7779541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279622733592987,1.0,0.0,0.0,0.8094226121902466,0.8094239234924316,4.4489645745215967e-08,4.264408588409424,4.26439905166626,9.798857718124054e-06,0.0,0.0,-0.0,3950.9033203125,0.0,16.476282119750977,1895.2303466796875,0.0,328.0101318359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.0456749647855758,298.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.048097938299179,298.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.0355249755084514,298.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.048097938299179,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.5719810724258423,0.050000000745058,0.2281559109687805,287.1336669921875,284.95001220703125,294.3233337402344,292.4059143066406,297.5253601074219,298.6864929199219,286.28076171875,1.0,0.140579491853714,0.3379799425601959,0.3379799425601959,1.0,1.0,-0.4866766333580017,0.0647852793335914,0.4218913614749908,-0.0640944615006446,1.0,1.0,0.0,20.032947540283203,60.0,11292.84375,0.0,23.18049430847168,1.0,282.1437072753906,285.93798828125,297.5287170410156,298.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,1476.7779541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279622733592987,1.0,0.0,0.0,0.8094226121902466,0.8094239234924316,4.4489645745215967e-08,4.264408588409424,4.26439905166626,9.798857718124054e-06,0.0,0.0,-0.0,3950.9033203125,0.0,16.476282119750977,1895.2303466796875,0.0,328.0101318359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079500,298.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.5500367283821106,0.050000000745058,0.0458122640848159,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.5500367283821106,0.050000000745058,0.0482425205409526,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.5500367283821106,0.050000000745058,0.0356317609548568,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.5500367283821106,0.050000000745058,0.0482425205409526,298.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.5500367283821106,0.050000000745058,0.2288417518138885,285.9130554199219,284.95001220703125,294.3416748046875,292.418701171875,297.4974975585937,298.6390380859375,285.6279296875,1.0,0.1489782631397247,0.4224749207496643,0.4224749207496643,1.0,1.0,-0.4881397485733032,0.1043030023574829,0.3838367462158203,-0.024669149890542,1.0,1.0,0.0,23.7106876373291,60.0,9962.7822265625,0.0,26.330602645874023,1.0,282.4794006347656,285.4290771484375,296.6456298828125,297.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,1508.0147705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506115734577179,1.0,0.0,0.0,0.8179499506950378,0.8179511427879333,4.466707537176262e-08,4.265876770019531,4.265866756439209,9.78633397608064e-06,0.0,0.0,-0.0,3143.43505859375,0.0,16.964252471923828,1895.4306640625,0.0,526.042236328125,0.2031087577342987,1.0,0.0,3.0,1.0,0.0
18079560,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5331223011016846,0.050000000745058,0.0459433794021606,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5331223011016846,0.050000000745058,0.0483805909752845,298.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5331223011016846,0.050000000745058,0.0357337407767772,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5331223011016846,0.050000000745058,0.0483805909752845,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5331223011016846,0.050000000745058,0.2294966876506805,285.554443359375,284.95001220703125,294.3599853515625,292.431640625,297.3030700683594,298.5916748046875,285.5027770996094,1.0,0.1565346121788025,0.5379799604415894,0.5379799604415894,0.800000011920929,1.0,-0.4895371198654175,0.1610370427370071,0.3285000622272491,0.0319116078317165,1.0,1.0,0.0,27.228439331054688,60.0,9599.8349609375,0.0,29.35846900939941,1.0,282.7080078125,285.3623962402344,295.9109191894531,296.9063720703125,293.1499938964844,293.1499938964844,283.1499938964844,1624.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143094062805176,1.0,0.0,0.0,0.8489043712615967,0.848905622959137,4.8085546211495966e-08,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3082.504150390625,0.0,18.904497146606445,1895.43701171875,0.0,552.82373046875,0.2106732726097107,1.0,0.0,3.0,1.0,0.0
18079620,298.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.5171276330947876,0.050000000745058,0.0460995025932788,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.5171276330947876,0.050000000745058,0.0485449992120265,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.5171276330947876,0.050000000745058,0.0358551703393459,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.5171276330947876,0.050000000745058,0.0485449992120265,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.5171276330947876,0.050000000745058,0.2302765697240829,285.5022888183594,284.95001220703125,294.38348388671875,292.4483947753906,296.5709228515625,298.5386657714844,285.5079650878906,1.0,0.1650767475366592,0.685850977897644,0.685850977897644,0.5439573526382446,1.0,-0.4912000298500061,0.2521411180496216,0.2390588968992233,0.1226898357272148,1.0,1.0,0.0,31.420190811157227,60.0,9532.4833984375,0.0,33.00386428833008,1.0,282.8970031738281,285.4055480957031,295.3496398925781,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,1787.1370849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768891632556915,1.0,0.0,0.0,0.8904364109039307,0.8904377818107605,5.2905303249417563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.8681640625,0.0,21.74674797058105,1895.4371337890625,0.0,440.8797912597656,0.2204710394144058,1.0,0.0,3.0,1.0,0.0
18079680,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.5102721452713013,0.050000000745058,0.0461801700294017,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.5102721452713013,0.050000000745058,0.0486299432814121,298.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.5102721452713013,0.050000000745058,0.0359179079532623,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.5102721452713013,0.050000000745058,0.0486299432814121,298.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.5102721452713013,0.050000000745058,0.2306795120239257,285.509033203125,284.95001220703125,294.39666748046875,292.4579467773437,295.86407470703125,298.5133972167969,285.5110778808594,1.0,0.1693471521139145,0.7689899802207947,0.7689899802207947,0.4000000059604645,1.0,-0.492059588432312,0.3467597365379333,0.1452998369932174,0.2169190049171447,1.0,1.0,0.0,33.592613220214844,60.0,9597.1259765625,0.0,34.91523361206055,1.0,282.966064453125,285.438232421875,295.1952209472656,295.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,1878.7955322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462403953075409,1.0,0.0,0.0,0.9129852056503296,0.9129866361618042,5.561870963788351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.027099609375,0.0,23.408910751342773,1895.4371337890625,0.0,366.4903564453125,0.2262403070926666,1.0,0.0,3.0,1.0,0.0
18079740,298.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.4993608891963959,0.050000000745058,0.0463313162326812,298.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.4993608891963959,0.050000000745058,0.0487891100347042,298.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.4993608891963959,0.050000000745058,0.0360354706645011,298.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.4993608891963959,0.050000000745058,0.0487891100347042,298.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.4993608891963959,0.050000000745058,0.2314345240592956,285.4905090332031,284.95001220703125,294.423583984375,292.4775695800781,294.6091003417969,298.4704284667969,285.4778137207031,1.0,0.1770335584878921,0.9384865164756776,0.9384865164756776,0.1065122708678245,1.0,-0.4936692416667938,0.4857381582260132,0.0079310834407806,0.3552638292312622,1.0,1.0,0.0,37.659271240234375,60.0,9838.974609375,-0.0,38.50886535644531,1.0,283.056884765625,285.4842529296875,295.1105651855469,295.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,2086.56396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862882852554321,1.0,0.0,0.0,0.9621434807777404,0.9621450901031494,6.176936295787527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.175048828125,0.0,27.33650588989257,1895.4371337890625,0.0,252.2248992919922,0.2379537522792816,1.0,0.0,3.0,1.0,0.0
18079800,298.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.4961555302143097,0.050000000745058,0.046381689608097,298.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.4961555302143097,0.050000000745058,0.048842154443264,298.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.4961555302143097,0.050000000745058,0.0360746495425701,298.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.4961555302143097,0.050000000745058,0.048842154443264,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.4961555302143097,0.050000000745058,0.2316861450672149,285.4777526855469,284.95001220703125,294.4333190917969,292.4847412109375,294.46112060546875,298.4573974609375,285.4669189453125,1.0,0.1794923543930053,1.0,1.0,0.0,1.0,-0.4942076504230499,0.4942059218883514,1.7268541796511272e-06,0.3636799454689026,1.0,1.0,0.0,39.008880615234375,60.0,9913.8447265625,-0.0,39.70071029663086,1.0,283.0774841308594,285.488525390625,295.1350402832031,295.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,2162.306396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689949810504913,1.0,0.0,0.0,0.9794507026672364,0.97945237159729,6.401159424740399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.723876953125,0.0,28.821901321411133,1895.4371337890625,0.0,224.0918731689453,0.2424720227718353,1.0,0.0,3.0,1.0,0.0
18079860,298.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.4901675283908844,0.050000000745058,0.0464828722178936,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.4901675283908844,0.050000000745058,0.0489487051963806,298.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.4901675283908844,0.050000000745058,0.0361533463001251,298.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.4901675283908844,0.050000000745058,0.0489487051963806,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.4901675283908844,0.050000000745058,0.232191577553749,285.4578552246094,284.95001220703125,294.454345703125,292.5003356933594,294.45098876953125,298.4327392578125,285.4515380859375,1.0,0.1843174248933792,1.0,1.0,0.0,1.0,-0.4952857494354248,0.4952853918075561,3.5872935200131906e-07,0.3647400140762329,1.0,1.0,0.0,41.71735763549805,60.0,10040.9345703125,-0.0,42.09895706176758,1.0,283.109130859375,285.4714050292969,295.2366943359375,295.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,2342.802978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418661653995514,1.0,0.0,0.0,1.0195108652114868,1.01951265335083,6.935490404202937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.03564453125,0.0,32.47298812866211,1895.4371337890625,0.0,181.8189849853516,0.2520106434822082,1.0,0.0,3.0,1.0,0.0
18079920,298.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.4863971769809723,0.050000000745058,0.0465505123138427,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.4863971769809723,0.050000000745058,0.0490199327468872,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.4863971769809723,0.050000000745058,0.03620595484972,298.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.4863971769809723,0.050000000745058,0.0490199327468872,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.4863971769809723,0.050000000745058,0.2325294464826584,285.44488525390625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4174499511719,285.4353332519531,1.0,0.1874690800905227,1.0,1.0,0.0,1.0,-0.4960066378116607,0.4960062801837921,3.5946064258496335e-07,0.3654989004135132,1.0,1.0,0.0,43.52841567993164,48.0,10114.9716796875,-0.0,43.708274841308594,1.0,283.1235046386719,285.44354248046875,295.33551025390625,296.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,2476.805908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321602046489715,1.0,0.0,0.0,1.048262357711792,1.0482642650604248,7.332184281949594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.521728515625,0.0,35.28205490112305,1895.4371337890625,0.0,166.86325073242188,0.2593485713005066,1.0,0.0,3.0,1.0,0.0
18079980,298.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0465929880738258,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0490646623075008,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0362389907240867,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0490646623075008,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.2327416241168975,285.3901062011719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3892517089844,285.3726501464844,1.0,0.1889403164386749,1.0,1.0,0.0,1.0,-0.4964596033096313,0.4964592456817627,3.600836180339684e-07,0.3663848340511322,1.0,1.0,0.0,44.66992568969727,36.0,10272.0419921875,-0.0,44.72476577758789,1.0,283.14117431640625,285.3539733886719,295.5473022460937,296.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,2824.237060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347923755645752,1.0,0.0,0.0,1.1193722486495972,1.119374394416809,8.360697734133282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.060791015625,0.0,42.936561584472656,1895.4371337890625,0.0,170.9229736328125,0.276841402053833,1.0,0.0,3.0,1.0,0.0
18080040,298.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0465929880738258,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0490646623075008,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0362389907240867,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.0490646623075008,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.4840851724147796,0.050000000745058,0.2327416241168975,285.3901062011719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3892517089844,285.3726501464844,1.0,0.1889403164386749,1.0,1.0,0.0,1.0,-0.4964596033096313,0.4964592456817627,3.600836180339684e-07,0.3663848340511322,1.0,1.0,0.0,44.66992568969727,36.0,10272.0419921875,-0.0,44.72476577758789,1.0,283.14117431640625,285.3539733886719,295.5473022460937,296.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,2824.237060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347923755645752,1.0,0.0,0.0,1.1193722486495972,1.119374394416809,8.360697734133282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.060791015625,0.0,42.936561584472656,1895.4371337890625,0.0,170.9229736328125,0.276841402053833,1.0,0.0,3.0,1.0,0.0
18080100,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.4853358268737793,0.050000000745058,0.0465699359774589,298.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.4853358268737793,0.050000000745058,0.049040388315916,298.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.4853358268737793,0.050000000745058,0.0362210609018802,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.4853358268737793,0.050000000745058,0.049040388315916,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.4853358268737793,0.050000000745058,0.2326264828443527,285.3533020019531,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3785705566406,285.33404541015625,1.0,0.187723308801651,1.0,1.0,0.0,1.0,-0.4962140917778015,0.4962137043476105,3.599818398924981e-07,0.3664398491382599,1.0,1.0,0.0,44.055912017822266,36.0,10343.220703125,-0.0,44.17753601074219,1.0,283.1449584960937,285.3026733398437,295.617919921875,296.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,3015.94677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444457948207855,1.0,0.0,0.0,1.1567401885986328,1.1567424535751345,8.928223849125062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.366455078125,0.0,47.37810134887695,1895.4371337890625,0.0,185.7933959960937,0.2857680320739746,1.0,0.0,3.0,1.0,0.0
18080160,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.4879148006439209,0.050000000745058,0.0465229898691177,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.4879148006439209,0.050000000745058,0.0489909499883651,298.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.4879148006439209,0.050000000745058,0.036184549331665,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.4879148006439209,0.050000000745058,0.0489909499883651,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.4879148006439209,0.050000000745058,0.2323919683694839,285.31396484375,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3697509765625,285.294189453125,1.0,0.185391753911972,1.0,1.0,0.0,1.0,-0.4957138895988464,0.4957135319709778,3.596418594042916e-07,0.3662604093551636,1.0,1.0,0.0,42.80238342285156,25.0,10401.4365234375,-0.0,43.06209564208984,1.0,283.14715576171875,285.2512512207031,295.6596374511719,296.4481201171875,293.1499938964844,293.1499938964844,283.1499938964844,3206.40869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553606867790222,1.0,0.0,0.0,1.1927059888839722,1.1927084922790527,9.492055852433624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.188720703125,0.0,51.93556213378906,1895.4371337890625,0.0,202.6752471923828,0.2949129939079284,1.0,0.0,3.0,1.0,0.0
18080220,298.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.492749959230423,0.050000000745058,0.0464381650090217,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.492749959230423,0.050000000745058,0.0489016249775886,298.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.492749959230423,0.1674351543188095,0.0361185707151889,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.492749959230423,0.050000000745058,0.0489016249775886,298.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.492749959230423,0.050000000745058,0.2319682538509369,285.262451171875,284.95001220703125,294.5668029785156,292.5858764648437,294.5626525878906,298.3607482910156,285.2422790527344,1.0,0.1812231689691543,1.0,1.0,0.0,1.0,-0.4948102235794067,0.4948098659515381,3.589528034808609e-07,0.365770936012268,1.0,1.0,0.0,40.53583908081055,25.0,10474.615234375,-0.0,41.05084228515625,1.0,283.1486511230469,285.1842346191406,295.6805114746094,296.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,3474.606689453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678902089595794,1.0,0.0,0.0,1.2415859699249268,1.2415887117385864,1.028601275265828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.149169921875,0.0,58.586158752441406,1895.4371337890625,0.0,222.33645629882807,0.3066788613796234,1.0,0.0,3.0,1.0,0.0
18080280,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.628716230392456,0.175729364156723,0.079132042825222,298.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5109913349151611,0.050000000745058,0.0486202724277973,298.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.7389212846755981,0.1684461086988449,0.0997477695345878,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5109913349151611,0.050000000745058,0.0486202724277973,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5109913349151611,0.050000000745058,0.2306336313486099,285.2499389648437,284.95001220703125,294.5799865722656,292.5960998535156,294.5763854980469,298.3507385253906,285.29034423828125,1.0,0.1798268109560012,1.0,1.0,0.0,1.0,-0.6081281900405884,0.608127772808075,4.640335191652413e-07,0.4562289118766784,1.0,1.0,0.0,34.364288330078125,45.0,11658.67578125,-0.0,48.40130615234375,1.0,283.1491394042969,285.23687744140625,295.6844787597656,296.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,3625.614990234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738455772399902,1.0,0.0,0.0,1.2682790756225586,1.2682818174362185,1.0733047872690805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.62060546875,0.0,62.4466438293457,1895.4371337890625,0.0,231.8514099121093,0.3135378956794739,1.0,0.0,3.0,1.0,0.0
18080340,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8358199596405029,0.1676926761865615,0.153201013803482,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7822318077087402,0.159046784043312,0.1318395137786865,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8281288743019104,0.1637205779552459,0.1156701818108558,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.5515459179878235,0.1544277518987655,0.0482302717864513,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.5515459179878235,0.050000000745058,0.2287836372852325,285.73858642578125,284.95001220703125,294.6069030761719,292.61700439453125,294.6043395996094,298.231201171875,285.86871337890625,1.0,0.1862973570823669,1.0,1.0,0.0,1.0,-0.813189685344696,0.8131890296936035,6.846565838714014e-07,0.6156535744667053,1.0,1.0,0.0,26.410682678222656,45.0,14940.7109375,-0.0,67.23677825927734,1.0,283.149658203125,285.7308044433594,295.7745056152344,296.7510986328125,293.1499938964844,293.1499938964844,283.1499938964844,3961.580810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970374763011932,1.0,0.0,0.0,1.3257396221160889,1.3257427215576172,1.172762083001544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3095703125,0.0,71.32461547851562,1895.4371337890625,0.0,270.50701904296875,0.3274124264717102,1.0,0.0,3.0,1.0,0.0
18080400,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.8630794882774353,0.1663258373737335,0.1514451503753662,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8408158421516418,0.1573421210050583,0.1471001952886581,298.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8564996719360352,0.1638025492429733,0.1150845810770988,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7628098726272583,0.1565368324518203,0.1094743981957435,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.5765570998191833,0.050000000745058,0.2280230075120926,285.9623107910156,284.95001220703125,294.6166687011719,292.6246337890625,294.6143493652344,298.1861572265625,286.0769348144531,1.0,0.1906478106975555,1.0,1.0,0.0,1.0,-0.9013164043426514,0.9013155698776244,7.923724183456216e-07,0.6805288195610046,1.0,1.0,0.0,23.23168182373047,48.0,16118.306640625,-0.0,77.40543365478516,1.0,283.1497802734375,285.8894958496094,295.8287353515625,296.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,4083.773193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113264679908752,1.0,0.0,0.0,1.3460301160812378,1.346033215522766,1.2089351741906285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.46044921875,0.0,74.64987182617188,1895.4371337890625,0.0,296.0536499023437,0.3326972424983978,1.0,0.0,3.0,1.0,0.0
18080460,298.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.8571797013282776,0.1671081185340881,0.1503055840730667,298.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8390297889709473,0.1548064351081848,0.1480612158775329,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.8544690012931824,0.1660058796405792,0.1157755851745605,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.8367369174957275,0.1541147232055664,0.1467755436897277,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.279052734375,0.5735628008842468,0.1444010287523269,0.228102758526802,286.33209228515625,284.95001220703125,294.6376953125,292.6410827636719,294.6355285644531,298.11212158203125,286.3667297363281,1.0,0.1971979439258575,1.0,1.0,0.0,1.0,-0.9468793869018556,0.9468784928321838,8.529488013664377e-07,0.715600848197937,1.0,1.0,0.0,24.16753196716309,48.0,17282.03515625,-0.0,87.36219024658203,1.0,283.14990234375,286.1020202636719,295.9327087402344,297.1064453125,293.1499938964844,293.1499938964844,283.1499938964844,4369.8642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488765299320221,1.0,0.0,0.0,1.3923805952072144,1.3923839330673218,1.2936278892539121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9697265625,0.0,82.63017272949219,1895.4371337890625,0.0,372.3722534179688,0.3438429534435272,1.0,0.0,3.0,1.0,0.0
18080520,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.8797679543495178,0.1735695600509643,0.0922151505947113,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506591796875,0.8797679543495178,0.1563164144754409,0.0971069931983947,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5463562011719,0.8797679543495178,0.1717626452445984,0.0717228949069976,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8797679543495178,0.1545153260231018,0.0971069931983947,297.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513916015625,0.9614687561988832,0.1444115191698074,0.5876692533493042,286.5668029785156,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.10601806640625,286.6507263183594,1.0,0.206013798713684,1.0,1.0,0.0,1.0,-1.1354687213897705,1.135467529296875,1.1307363365631318e-06,0.8549705147743225,1.0,1.0,0.0,15.048065185546877,68.0,19390.525390625,-0.0,112.51969909667967,1.0,283.1499328613281,286.3138732910156,295.973876953125,297.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,4582.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780503213405609,1.0,0.0,0.0,1.425782561302185,1.425786018371582,1.3564381617925394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.1806640625,0.0,88.72064208984375,1895.4371337890625,0.0,443.9778442382813,0.3523467481136322,1.0,0.0,3.0,1.0,0.0
18080580,298.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.9051531553268432,0.1897550970315933,0.1100601628422737,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9051531553268432,0.1643317639827728,0.1158986538648605,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9051531553268432,0.1846421211957931,0.0856023654341697,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.9067469239234924,0.1604122966527938,0.1164714619517326,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.9552096128463744,0.1397338956594467,0.6337592005729675,286.8912353515625,284.95001220703125,294.6849060058594,292.6781921386719,294.6832580566406,298.1028137207031,286.9159851074219,1.0,0.2265881896018982,1.0,1.0,0.0,1.0,-1.2475576400756836,1.247556209564209,1.3262515494716354e-06,0.9438536167144777,1.0,1.0,0.0,17.748184204101562,68.0,21102.326171875,-0.0,151.5771026611328,1.0,283.1499938964844,286.4958190917969,295.99615478515625,297.4466552734375,293.1499938964844,293.1499938964844,283.1499938964844,5046.55517578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342165231704712,1.0,0.0,0.0,1.496309757232666,1.4963135719299316,1.4939512027467577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.7431640625,0.0,102.54852294921876,1895.4371337890625,0.0,623.8292846679688,0.3694287240505218,1.0,0.0,3.0,1.0,0.0
18080640,298.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.9045155644416808,0.1912102252244949,0.1095846071839332,297.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9045155644416808,0.1649358123540878,0.1153978705406189,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.9045155644416808,0.185898870229721,0.0852324739098548,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184875488281,0.9045155644416808,0.1608165055513382,0.1153978630900383,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.9546733498573304,0.1394035667181015,0.6312967538833618,286.9231872558594,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.0956726074219,286.9459228515625,1.0,0.230503425002098,1.0,1.0,0.0,1.0,-1.274591088294983,1.2745896577835083,1.3746029026151518e-06,0.963061511516571,1.0,1.0,0.0,18.082050323486328,88.0,21417.091796875,-0.0,156.53256225585938,1.0,283.1499938964844,286.5146484375,295.9898681640625,297.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,5121.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418345928192139,1.0,0.0,0.0,1.5073918104171753,1.507395625114441,1.5161623423409765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.099609375,0.0,104.84394073486328,1895.4371337890625,0.0,653.3762817382812,0.3724508583545685,1.0,0.0,3.0,1.0,0.0
18080700,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9137593507766724,0.1957571506500244,0.1164102181792259,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.9137593507766724,0.1666522771120071,0.1225855648517608,298.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9137593507766724,0.1897587180137634,0.0905412808060646,297.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.98691987991333,0.161490648984909,0.1525499373674392,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.9401239156723022,0.1382611244916916,0.6258898973464966,287.0496826171875,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0654296875,287.0780029296875,1.0,0.2457376420497894,1.0,1.0,0.0,1.0,-1.3664723634719849,1.3664708137512207,1.5556306607322767e-06,1.0368058681488037,1.0,1.0,0.0,19.98813438415528,88.0,22596.005859375,-0.0,186.8137359619141,1.0,283.1499938964844,286.5985717773437,295.959228515625,297.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,5413.58447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656163692474365,1.0,0.0,0.0,1.549767017364502,1.5497711896896362,1.6026041294026072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.51025390625,0.0,113.9368667602539,1895.4371337890625,0.0,754.829833984375,0.3826169967651367,1.0,0.0,3.0,1.0,0.0
18080760,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703186035156,0.9513584971427916,0.1974861323833465,0.1477619856595993,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705627441406,0.9567899107933044,0.1667294204235077,0.1580725312232971,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17138671875,0.9731322526931764,0.1908105313777923,0.1227694526314735,297.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.9456963539123536,0.1614295095205307,0.1531163901090622,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681823730469,0.892853319644928,0.1379606574773788,0.6222551465034485,287.1737670898437,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,298.0187072753906,287.1966552734375,1.0,0.2623057067394256,1.0,1.0,0.0,1.0,-1.4486056566238403,1.4486039876937866,1.7292444454142242e-06,1.101789474487305,1.0,1.0,0.0,23.48738670349121,108.0,23656.3359375,-0.0,230.6659240722656,1.0,283.1499938964844,286.675537109375,295.9300842285156,297.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,5703.0888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849784016609192,1.0,0.0,0.0,1.5906661748886108,1.5906705856323242,1.688307378344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.43359375,0.0,123.19758605957033,1895.4371337890625,0.0,848.5780029296875,0.3929623067378998,1.0,0.0,3.0,1.0,0.0
18080820,298.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.9027057886123656,0.1952588707208633,0.176771879196167,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021850585937,0.8559935688972473,0.1676012277603149,0.159083753824234,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.8934702277183533,0.1898560672998428,0.1334352940320968,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8472732305526733,0.1623776704072952,0.1541244685649871,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29949951171875,0.805363655090332,0.1379345208406448,0.6230767965316772,287.3049621582031,284.95001220703125,294.75103759765625,292.73028564453125,294.74969482421875,297.939208984375,287.3197631835937,1.0,0.2848379611968994,1.0,1.0,0.0,1.0,-1.5317809581756592,1.5317790508270264,1.919396936500561e-06,1.1693711280822754,1.0,1.0,0.0,33.041709899902344,108.0,24884.880859375,-0.0,284.3041381835937,1.0,283.1499938964844,286.7494812011719,295.90216064453125,297.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,6118.7236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058221459388733,1.0,0.0,0.0,1.6476099491119385,1.647614598274231,1.8113493638338698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.88623046875,0.0,136.9078369140625,1895.4371337890625,0.0,961.7015991210938,0.4067054092884063,1.0,0.0,3.0,1.0,0.0
18080880,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846069335937,0.8280494809150696,0.195445641875267,0.1766747683286667,297.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.7877809405326843,0.168231651186943,0.159940555691719,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.8208876252174377,0.1901485323905944,0.133631944656372,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.7793782949447632,0.163004919886589,0.1550012081861496,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870178222656,0.7390688061714172,0.1380145698785781,0.6250563263893127,287.2838134765625,284.95001220703125,294.7633361816406,292.739990234375,294.761962890625,297.9070129394531,287.2718505859375,1.0,0.2943261861801147,1.0,1.0,0.0,1.0,-1.5005804300308228,1.50057852268219,1.8464683080310351e-06,1.1439353227615356,1.0,1.0,0.0,44.1156005859375,96.0,24823.478515625,-0.0,305.3516845703125,1.0,283.1499938964844,286.71026611328125,295.8923645019531,297.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,6327.88232421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614712655544281,1.0,0.0,0.0,1.6755337715148926,1.6755385398864746,1.873267336804929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.51708984375,0.0,143.98745727539062,1895.4371337890625,0.0,1013.7652587890624,0.413863331079483,1.0,0.0,3.0,1.0,0.0
18080940,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964111328125,0.7787609696388245,0.1990290284156799,0.1794119775295257,297.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968078613281,0.7416004538536072,0.1709203124046325,0.1627592295408249,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19647216796875,0.7710955142974854,0.1930034756660461,0.1355255991220474,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968994140625,0.7344064116477966,0.1655535250902176,0.1577333211898803,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.6938884258270264,0.1387489736080169,0.6301825642585754,287.19610595703125,284.95001220703125,294.79998779296875,292.768798828125,294.79864501953125,297.8403625488281,287.1914367675781,1.0,0.3120120167732239,1.0,1.0,0.0,1.0,-1.518959403038025,1.518957495689392,1.888597353172372e-06,1.1583470106124878,1.0,1.0,0.0,58.57711410522461,84.0,25513.611328125,-0.0,351.28912353515625,1.0,283.1499938964844,286.6216735839844,295.8553466796875,297.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,6996.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317141652107239,1.0,0.0,0.0,1.7618420124053955,1.7618472576141355,2.0712251114218819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9580078125,0.0,167.4040985107422,1895.4371337890625,0.0,1119.21044921875,0.4351149797439575,1.0,0.0,3.0,1.0,0.0
18081000,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964111328125,0.7787609696388245,0.1990290284156799,0.1794119775295257,297.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968078613281,0.7416004538536072,0.1709203124046325,0.1627592295408249,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19647216796875,0.7710955142974854,0.1930034756660461,0.1355255991220474,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968994140625,0.7344064116477966,0.1655535250902176,0.1577333211898803,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.6938884258270264,0.1387489736080169,0.6301825642585754,287.19610595703125,284.95001220703125,294.79998779296875,292.768798828125,294.79864501953125,297.8403625488281,287.1914367675781,1.0,0.3120120167732239,1.0,1.0,0.0,1.0,-1.518959403038025,1.518957495689392,1.888597353172372e-06,1.1583470106124878,1.0,1.0,0.0,58.57711410522461,84.0,25513.611328125,-0.0,351.28912353515625,1.0,283.1499938964844,286.6216735839844,295.8553466796875,297.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,6996.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317141652107239,1.0,0.0,0.0,1.7618420124053955,1.7618472576141355,2.0712251114218819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9580078125,0.0,167.4040985107422,1895.4371337890625,0.0,1119.21044921875,0.4351149797439575,1.0,0.0,3.0,1.0,0.0
18081060,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15869140625,0.7703109979629517,0.2024387866258621,0.1824295222759246,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.7332914471626282,0.1730150282382965,0.1648272722959518,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587829589844,0.7620107531547546,0.1956090182065963,0.1373544782400131,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.7261444330215454,0.1675000190734863,0.1596741080284118,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596984863281,0.6833866834640503,0.1395096778869629,0.6340426802635193,287.158447265625,284.95001220703125,294.82373046875,292.7873840332031,294.8223876953125,297.809326171875,287.15411376953125,1.0,0.318647563457489,1.0,1.0,0.0,1.0,-1.5342236757278442,1.5342217683792114,1.9240965229982976e-06,1.170354962348938,1.0,1.0,0.0,63.25970458984375,84.0,26003.984375,-0.0,371.1286926269531,1.0,283.1499938964844,286.5762023925781,295.8448791503906,297.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,7459.2373046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378834843635559,1.0,0.0,0.0,1.819161295890808,1.819166898727417,2.2081866291046026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.98046875,0.0,184.28030395507807,1895.4371337890625,0.0,1159.3016357421875,0.4489417970180511,1.0,0.0,3.0,1.0,0.0
18081120,297.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405639648437,0.769827127456665,0.2044477760791778,0.1842149347066879,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408996582031,0.7322545647621155,0.1742302030324936,0.1659885197877884,297.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.7610406875610352,0.1971442550420761,0.138423204421997,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1409912109375,0.72505122423172,0.1686250120401382,0.1607540696859359,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1414794921875,0.6814340949058533,0.1400047242641449,0.6363081336021423,287.14031982421875,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.7948303222656,287.136474609375,1.0,0.3209252059459686,1.0,1.0,0.0,1.0,-1.5430620908737185,1.543060064315796,1.944849145729677e-06,1.177310585975647,1.0,1.0,0.0,64.53441619873047,72.0,26268.853515625,-0.0,379.0101623535156,1.0,283.1499938964844,286.5538635253906,295.8459167480469,297.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,7708.91357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405734419822693,1.0,0.0,0.0,1.849356174468994,1.849362134933472,2.282099273998029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.41455078125,0.0,193.60968017578125,1895.4371337890625,0.0,1177.0760498046875,0.4566649794578552,1.0,0.0,3.0,1.0,0.0
