time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.7748109102249146,0.2089883685111999,0.1882242113351822,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.7351735830307007,0.176972433924675,0.1685461550951004,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.7647481560707092,0.2006112486124038,0.14080710709095,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.7277938723564148,0.171160340309143,0.1631212681531906,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.6828114986419678,0.1412034779787063,0.6414695978164673,287.1025085449219,284.95001220703125,294.8648986816406,292.8194274902344,294.86358642578125,297.7666320800781,287.0989990234375,1.0,0.3236499428749084,1.0,1.0,0.0,1.0,-1.5628440380096436,1.5628420114517212,1.991813405766152e-06,1.192874789237976,1.0,1.0,0.0,65.142822265625,72.0,26863.501953125,-0.0,390.9701843261719,1.0,283.1499938964844,286.5056457519531,295.8586120605469,297.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,8292.2373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461486220359802,1.0,0.0,0.0,1.918049693107605,1.9180560111999512,2.454783043503994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.00341796875,0.0,215.9956512451172,1895.4371337890625,0.0,1214.4716796875,0.4732879996299743,1.0,0.0,3.0,1.0,0.0
18081240,297.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.7778157591819763,0.2103717923164367,0.1894350051879882,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.7373422980308533,0.177807867527008,0.1693091392517089,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.7673174738883972,0.2016646265983581,0.1415219157934188,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.7298830151557922,0.1719322949647903,0.1638250797986984,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.6846246719360352,0.1415869444608688,0.6430460810661316,287.0923156738281,284.95001220703125,294.8733215332031,292.82598876953125,294.8720397949219,297.759033203125,287.0889587402344,1.0,0.3238981962203979,1.0,1.0,0.0,1.0,-1.5688109397888184,1.568808913230896,2.00611975742504e-06,1.1975687742233276,1.0,1.0,0.0,64.77487182617188,60.0,27037.48828125,-0.0,393.15380859375,1.0,283.1499938964844,286.4924011230469,295.86431884765625,297.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,8465.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478346586227417,1.0,0.0,0.0,1.93794846534729,1.9379549026489256,2.505981342437736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.439453125,0.0,222.7881622314453,1895.4371337890625,0.0,1225.9259033203125,0.4784741699695587,1.0,0.0,3.0,1.0,0.0
18081300,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7861559987068176,0.2133982181549072,0.192069798707962,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.7436174750328064,0.1796342581510543,0.1709596067667007,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.774662435054779,0.2039621472358703,0.1430696696043014,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.7359127402305603,0.1736194938421249,0.1653453111648559,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.6902005076408386,0.1424421966075897,0.6464861631393433,287.0696716308594,284.95001220703125,294.89166259765625,292.84014892578125,294.890380859375,297.74334716796875,287.0662841796875,1.0,0.3238238394260406,1.0,1.0,0.0,1.0,-1.5817676782608032,1.5817656517028809,2.0374061477923533e-06,1.2077572345733645,1.0,1.0,0.0,63.378902435302734,60.0,27426.671875,-0.0,396.3294677734375,1.0,283.1499938964844,286.4625244140625,295.8782958984375,297.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,8868.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516271233558655,1.0,0.0,0.0,1.983552098274231,1.983558893203736,2.625310173698381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.73486328125,0.0,238.8891143798828,1895.4371337890625,0.0,1251.9345703125,0.4894298911094665,1.0,0.0,3.0,1.0,0.0
18081360,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7971844673156738,0.2164395600557327,0.1946965008974075,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.7523146867752075,0.18146513402462,0.1725896447896957,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.784661054611206,0.2062571495771408,0.1445988416671753,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489807128906,0.7442389726638794,0.1753103584051132,0.1668437272310257,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494079589844,0.6981790065765381,0.1433189809322357,0.6499086618423462,287.0484619140625,284.95001220703125,294.9100036621094,292.8542175292969,294.9087219238281,297.72882080078125,287.04541015625,1.0,0.3229214549064636,1.0,1.0,0.0,1.0,-1.5946221351623535,1.5946201086044312,2.068746653094422e-06,1.217861294746399,1.0,1.0,0.0,61.1878662109375,48.0,27803.205078125,-0.0,397.3208923339844,1.0,283.1499938964844,286.4346008300781,295.8932189941406,297.7650146484375,293.1499938964844,293.1499938964844,283.04998779296875,9265.5634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555801033973694,1.0,0.0,0.0,2.027495622634888,2.0275025367736816,2.74292034418977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.798828125,0.0,255.1204528808593,1895.4371337890625,0.0,1279.3963623046875,0.5004168152809143,1.0,0.0,3.0,1.0,0.0
18081420,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8254057765007019,0.2224118858575821,0.1998457014560699,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598999023437,0.7772716283798218,0.1850352436304092,0.1757400929927826,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8119552135467529,0.2107137441635131,0.1475536674261093,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.7681982517242432,0.1786023825407028,0.1697311997413635,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.7199626564979553,0.1450332552194595,0.6564571261405945,286.9590148925781,284.95001220703125,294.9466552734375,292.8821716308594,294.9454040527344,297.7013244628906,286.9532165527344,1.0,0.3193227052688598,1.0,1.0,0.0,1.0,-1.619462966918945,1.6194608211517334,2.1301646029314725e-06,1.237378478050232,1.0,1.0,0.0,55.161128997802734,36.0,28791.931640625,-0.0,394.2798461914063,1.0,283.0622253417969,286.3251953125,295.9398803710937,297.8852844238281,293.1499938964844,293.1499938964844,282.75,10097.0673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677261590957642,1.0,0.0,0.0,2.116516351699829,2.1165239810943604,2.9890736641391413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.10302734375,0.0,290.2221374511719,1895.4371337890625,0.0,1365.96142578125,0.5221094489097595,1.0,0.0,3.0,1.0,0.0
18081480,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8254057765007019,0.2224118858575821,0.1998457014560699,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598999023437,0.7772716283798218,0.1850352436304092,0.1757400929927826,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8119552135467529,0.2107137441635131,0.1475536674261093,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.7681982517242432,0.1786023825407028,0.1697311997413635,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.7199626564979553,0.1450332552194595,0.6564571261405945,286.9590148925781,284.95001220703125,294.9466552734375,292.8821716308594,294.9454040527344,297.7013244628906,286.9532165527344,1.0,0.3193227052688598,1.0,1.0,0.0,1.0,-1.619462966918945,1.6194608211517334,2.1301646029314725e-06,1.237378478050232,1.0,1.0,0.0,55.161128997802734,36.0,28791.931640625,-0.0,394.2798461914063,1.0,283.0622253417969,286.3251953125,295.9398803710937,297.8852844238281,293.1499938964844,293.1499938964844,282.75,10097.0673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677261590957642,1.0,0.0,0.0,2.116516351699829,2.1165239810943604,2.9890736641391413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.10302734375,0.0,290.2221374511719,1895.4371337890625,0.0,1365.96142578125,0.5221094489097595,1.0,0.0,3.0,1.0,0.0
18081540,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.8546273708343506,0.2267683148384094,0.2036341577768325,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.805475115776062,0.1875896006822586,0.1779969483613968,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.83930504322052,0.2138927429914474,0.1496729850769043,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.7957307696342468,0.1809447705745697,0.1717859208583831,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.7421897053718567,0.1461969166994094,0.660841703414917,286.7895812988281,284.95001220703125,294.97540283203125,292.90380859375,294.9741516113281,297.6794738769531,286.7744445800781,1.0,0.3150362968444824,1.0,1.0,0.0,1.0,-1.636998176574707,1.6369960308074951,2.1742039280070458e-06,1.2511540651321411,1.0,1.0,0.0,49.25973510742188,36.0,30058.66015625,-0.0,387.4419555664063,1.0,282.8083190917969,286.12646484375,296.0029296875,298.0683288574219,293.1499938964844,293.1499938964844,282.75,10749.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849008202552795,1.0,0.0,0.0,2.1838173866271973,2.183825731277466,3.18218951633753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.646484375,0.0,318.79742431640625,1895.4371337890625,0.0,1493.69140625,0.5386305451393127,1.0,0.0,3.0,1.0,0.0
18081600,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.8645612001419067,0.2278939634561538,0.2045991718769073,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75518798828125,0.8144296407699585,0.1882330030202865,0.1785557270050048,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.8483913540840149,0.2146956622600555,0.1501997113227844,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8048702478408813,0.1815309524536132,0.1722903251647949,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572937011719,0.7497128248214722,0.1464668363332748,0.6618034243583679,286.7535400390625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820861816406,297.6731262207031,286.7426452636719,1.0,0.313641607761383,1.0,1.0,0.0,1.0,-1.6412211656570437,1.641218900680542,2.184893219236983e-06,1.2544703483581543,1.0,1.0,0.0,47.50550079345703,25.0,30248.60546875,-0.0,384.8377685546875,1.0,282.7877502441406,286.0914611816406,296.00146484375,298.0687866210937,293.1499938964844,293.1499938964844,282.45001220703125,10929.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882237195968628,1.0,0.0,0.0,2.2020628452301025,2.202071189880371,3.235585097627336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1064453125,0.0,326.8548583984375,1895.4371337890625,0.0,1519.0850830078125,0.5431092381477356,1.0,0.0,3.0,1.0,0.0
18081660,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.9258262515068054,0.2327649444341659,0.2087725549936294,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.8643676042556763,0.1909191757440567,0.1808741837739944,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.9040101766586304,0.2180689871311187,0.1524053961038589,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8540088534355164,0.1839579343795776,0.1743621528148651,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118408203125,0.7961862683296204,0.1474682241678238,0.6651762127876282,286.50787353515625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187683105469,297.6428527832031,286.49664306640625,1.0,0.3066920638084411,1.0,1.0,0.0,1.0,-1.6582025289535522,1.6582002639770508,2.2281974452198483e-06,1.267795205116272,1.0,1.0,0.0,39.21162796020508,25.0,31718.82421875,-0.0,370.7133483886719,1.0,282.48468017578125,285.8224792480469,296.02789306640625,298.1963195800781,293.1499938964844,293.1499938964844,282.1499938964844,11766.6201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708388090133667,1.0,0.0,0.0,2.28480863571167,2.284817695617676,3.483317527752661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.31591796875,0.0,365.10302734375,1895.4371337890625,0.0,1677.5687255859375,0.5634198188781738,1.0,0.0,3.0,1.0,0.0
18081720,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.9258262515068054,0.2327649444341659,0.2087725549936294,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.8643676042556763,0.1909191757440567,0.1808741837739944,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.9040101766586304,0.2180689871311187,0.1524053961038589,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8540088534355164,0.1839579343795776,0.1743621528148651,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118408203125,0.7961862683296204,0.1474682241678238,0.6651762127876282,286.50787353515625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187683105469,297.6428527832031,286.49664306640625,1.0,0.3066920638084411,1.0,1.0,0.0,1.0,-1.6582025289535522,1.6582002639770508,2.2281974452198483e-06,1.267795205116272,1.0,1.0,0.0,39.21162796020508,25.0,31718.82421875,-0.0,370.7133483886719,1.0,282.48468017578125,285.8224792480469,296.02789306640625,298.1963195800781,293.1499938964844,293.1499938964844,282.1499938964844,11766.6201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708388090133667,1.0,0.0,0.0,2.28480863571167,2.284817695617676,3.483317527752661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.31591796875,0.0,365.10302734375,1895.4371337890625,0.0,1677.5687255859375,0.5634198188781738,1.0,0.0,3.0,1.0,0.0
18081780,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.9871788620948792,0.2371630072593689,0.2125912457704544,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.9198183417320251,0.1931538581848144,0.1828549206256866,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9665894508361816,0.2209263294935226,0.1543116718530655,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.9069035649299622,0.1859403699636459,0.1761035174131393,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.8411608934402466,0.1480739861726761,0.6672201752662659,286.2572631835937,284.95001220703125,295.0566711425781,292.9635009765625,295.0554504394531,297.6116943359375,286.2464599609375,1.0,0.3026137948036194,1.0,1.0,0.0,1.0,-1.6720001697540283,1.6719979047775269,2.2637452730123182e-06,1.2785967588424685,1.0,1.0,0.0,33.597686767578125,28.0,33144.65234375,-0.0,362.2060241699219,1.0,282.1819152832031,285.55035400390625,296.0392150878906,298.294677734375,293.1499938964844,293.1499938964844,281.8500061035156,12604.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725091814994812,1.0,0.0,0.0,2.364715337753296,2.364725112915039,3.731222477654228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8251953125,0.0,404.76470947265625,1895.4371337890625,0.0,1814.1175537109373,0.5830320119857788,1.0,0.0,3.0,1.0,0.0
18081840,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.9871788620948792,0.2371630072593689,0.2125912457704544,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.9198183417320251,0.1931538581848144,0.1828549206256866,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9665894508361816,0.2209263294935226,0.1543116718530655,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.9069035649299622,0.1859403699636459,0.1761035174131393,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.8411608934402466,0.1480739861726761,0.6672201752662659,286.2572631835937,284.95001220703125,295.0566711425781,292.9635009765625,295.0554504394531,297.6116943359375,286.2464599609375,1.0,0.3026137948036194,1.0,1.0,0.0,1.0,-1.6720001697540283,1.6719979047775269,2.2637452730123182e-06,1.2785967588424685,1.0,1.0,0.0,33.597686767578125,28.0,33144.65234375,-0.0,362.2060241699219,1.0,282.1819152832031,285.55035400390625,296.0392150878906,298.294677734375,293.1499938964844,293.1499938964844,281.8500061035156,12604.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725091814994812,1.0,0.0,0.0,2.364715337753296,2.364725112915039,3.731222477654228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8251953125,0.0,404.76470947265625,1895.4371337890625,0.0,1814.1175537109373,0.5830320119857788,1.0,0.0,3.0,1.0,0.0
18081900,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.9687266945838928,0.2399541288614273,0.2146608233451843,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8978864550590515,0.1940771788358688,0.1839049458503723,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.9441616535186768,0.2222255021333694,0.1553027927875518,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8862345814704895,0.186739295721054,0.1770356446504593,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.8229796290397644,0.148201122879982,0.6686006188392639,286.1155700683594,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.5969543457031,286.08251953125,1.0,0.300706535577774,1.0,1.0,0.0,1.0,-1.6423802375793457,1.6423780918121338,2.1906323581788456e-06,1.257767915725708,1.0,1.0,0.0,35.35260009765625,28.0,33783.78125,-0.0,359.4780578613281,1.0,281.95330810546875,285.37579345703125,296.0609741210937,298.41192626953125,293.1499938964844,293.1499938964844,281.8500061035156,13022.0205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338165640830994,1.0,0.0,0.0,2.403605461120605,2.4036152362823486,3.854958379179152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.9326171875,0.0,425.065185546875,1895.4371337890625,0.0,1887.1556396484373,0.5925765633583069,1.0,0.0,3.0,1.0,0.0
18081960,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.9885056018829346,0.2432690858840942,0.2030377388000488,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.9415859580039978,0.1949489563703537,0.1845989376306533,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.9854156970977784,0.2234717756509781,0.1561389714479446,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.9276447296142578,0.1874872148036956,0.1776117235422134,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8554889559745789,0.1483158767223358,0.6683902144432068,285.9848937988281,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.5875244140625,285.9739074707031,1.0,0.3005734980106354,1.0,1.0,0.0,1.0,-1.668410301208496,1.6684080362319946,2.2545175397681305e-06,1.2758326530456543,1.0,1.0,0.0,32.090476989746094,31.0,34328.3203125,-0.0,355.92510986328125,1.0,281.8827209472656,285.2618408203125,296.0487976074219,298.37750244140625,293.1499938964844,293.1499938964844,281.54998779296875,13438.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738572359085083,1.0,0.0,0.0,2.44175672531128,2.4417669773101807,3.978306040153257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.01416015625,0.0,445.6288757324219,1895.4371337890625,0.0,1927.4296875,0.6019394993782043,1.0,0.0,3.0,1.0,0.0
18082020,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.9868298172950744,0.2499293386936187,0.1990446299314499,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9491362571716307,0.1963596194982528,0.18600495159626,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.9913643002510072,0.225279688835144,0.1574691236019134,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.934990406036377,0.1886582970619201,0.1787904351949691,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8594365119934082,0.1483223438262939,0.6686434149742126,285.7120666503906,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5660705566406,285.7005615234375,1.0,0.3002457618713379,1.0,1.0,0.0,1.0,-1.668265700340271,1.6682634353637695,2.254075070595718e-06,1.2756614685058594,1.0,1.0,0.0,31.72484016418457,49.0,35546.6015625,-0.0,354.8856201171875,1.0,281.5767822265625,284.9705505371094,296.0668029785156,298.4675598144531,293.1499938964844,293.1499938964844,281.25,14268.5009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505173087120056,1.0,0.0,0.0,2.516014575958252,2.51602554321289,4.2239585695824644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6640625,0.0,487.5347900390625,1895.4371337890625,0.0,2029.92822265625,0.6201625466346741,1.0,0.0,3.0,1.0,0.0
18082080,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.9868298172950744,0.2499293386936187,0.1990446299314499,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9491362571716307,0.1963596194982528,0.18600495159626,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.9913643002510072,0.225279688835144,0.1574691236019134,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.934990406036377,0.1886582970619201,0.1787904351949691,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8594365119934082,0.1483223438262939,0.6686434149742126,285.7120666503906,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5660705566406,285.7005615234375,1.0,0.3002457618713379,1.0,1.0,0.0,1.0,-1.668265700340271,1.6682634353637695,2.254075070595718e-06,1.2756614685058594,1.0,1.0,0.0,31.72484016418457,49.0,35546.6015625,-0.0,354.8856201171875,1.0,281.5767822265625,284.9705505371094,296.0668029785156,298.4675598144531,293.1499938964844,293.1499938964844,281.25,14268.5009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505173087120056,1.0,0.0,0.0,2.516014575958252,2.51602554321289,4.2239585695824644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6640625,0.0,487.5347900390625,1895.4371337890625,0.0,2029.92822265625,0.6201625466346741,1.0,0.0,3.0,1.0,0.0
18082140,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9937410950660706,0.2535303831100464,0.2182022780179977,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.927832841873169,0.1974765807390213,0.1871764957904815,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9749121069908142,0.226825013756752,0.1586272120475769,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9134451746940612,0.1895504742860794,0.1797486096620559,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.8413373231887817,0.1481312364339828,0.6683597564697266,285.481689453125,284.95001220703125,295.1650390625,293.0386962890625,295.163818359375,297.5386047363281,285.47442626953125,1.0,0.3071319162845611,1.0,1.0,0.0,1.0,-1.6948338747024536,1.694831609725952,2.323030685147387e-06,1.29621422290802,1.0,1.0,0.0,34.09733963012695,49.0,37073.87109375,-0.0,376.0373229980469,1.0,281.2786560058594,284.7198486328125,296.0903015136719,298.57342529296875,293.1499938964844,293.1499938964844,281.25,15054.0595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616374492645264,1.0,0.0,0.0,2.5843467712402344,2.5843584537506104,4.456510680483916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.04638671875,0.0,528.3463134765625,1895.4371337890625,0.0,2126.950439453125,0.6369303464889526,1.0,0.0,3.0,1.0,0.0
18082200,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.9941540360450744,0.2535344660282135,0.219657689332962,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.92612487077713,0.1975278258323669,0.1872292608022689,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.973481833934784,0.22689750790596,0.1586802154779434,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.9118089079856871,0.1895913928747177,0.1797915995121002,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8399976491928101,0.14811772108078,0.6683313846588135,285.4779968261719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5367736816406,285.4716491699219,1.0,0.307614803314209,1.0,1.0,0.0,1.0,-1.6967246532440186,1.696722388267517,2.3280003915715497e-06,1.2976876497268677,1.0,1.0,0.0,34.28644943237305,52.0,37121.49609375,-0.0,377.6246032714844,1.0,281.2759704589844,284.7161560058594,296.089111328125,298.57147216796875,293.1499938964844,293.1499938964844,280.95001220703125,15090.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618281841278076,1.0,0.0,0.0,2.587465047836304,2.5874764919281006,4.4672714238913613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.2294921875,0.0,530.2611083984375,1895.4371337890625,0.0,2128.626953125,0.6376954913139343,1.0,0.0,3.0,1.0,0.0
18082260,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.9683682918548584,0.2538996934890747,0.2283980101346969,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8858857154846191,0.1984649002552032,0.1883602291345596,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.931751787662506,0.2282691895961761,0.1598260700702667,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8734818696975708,0.1903055310249328,0.180708646774292,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8058335781097412,0.1475613862276077,0.6671278476715088,285.2425231933594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.49542236328125,285.2321472167969,1.0,0.3140527904033661,1.0,1.0,0.0,1.0,-1.7084875106811523,1.708485126495361,2.35915422308608e-06,1.306926727294922,1.0,1.0,0.0,38.9595947265625,55.0,38517.26953125,-0.0,398.0026550292969,1.0,280.97222900390625,284.451416015625,296.1192626953125,298.6938781738281,293.1499938964844,293.1499938964844,280.6499938964844,15902.5126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747565507888794,1.0,0.0,0.0,2.6561760902404785,2.6561882495880127,4.707681284799037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.50048828125,0.0,573.6366577148438,1895.4371337890625,0.0,2243.1923828125,0.6545550227165222,1.0,0.0,3.0,1.0,0.0
18082320,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.9683682918548584,0.2538996934890747,0.2283980101346969,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8858857154846191,0.1984649002552032,0.1883602291345596,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.931751787662506,0.2282691895961761,0.1598260700702667,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8734818696975708,0.1903055310249328,0.180708646774292,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8058335781097412,0.1475613862276077,0.6671278476715088,285.2425231933594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.49542236328125,285.2321472167969,1.0,0.3140527904033661,1.0,1.0,0.0,1.0,-1.7084875106811523,1.708485126495361,2.35915422308608e-06,1.306926727294922,1.0,1.0,0.0,38.9595947265625,55.0,38517.26953125,-0.0,398.0026550292969,1.0,280.97222900390625,284.451416015625,296.1192626953125,298.6938781738281,293.1499938964844,293.1499938964844,280.6499938964844,15902.5126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747565507888794,1.0,0.0,0.0,2.6561760902404785,2.6561882495880127,4.707681284799037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.50048828125,0.0,573.6366577148438,1895.4371337890625,0.0,2243.1923828125,0.6545550227165222,1.0,0.0,3.0,1.0,0.0
18082380,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9328792691230774,0.2557944357395172,0.2300999164581298,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8550823926925659,0.1990634351968765,0.1891936063766479,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8963449001312256,0.2292293757200241,0.1607053130865097,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8435060977935791,0.190694972872734,0.1813416182994842,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.775009274482727,0.1467034816741943,0.664466142654419,284.9845886230469,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.4629211425781,284.9750366210937,1.0,0.319513201713562,1.0,1.0,0.0,1.0,-1.7112987041473389,1.711296319961548,2.366924718444352e-06,1.3093680143356323,1.0,1.0,0.0,43.8063850402832,58.0,39745.43359375,-0.0,413.4493408203125,1.0,280.6712951660156,284.1745910644531,296.1365661621094,298.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,16702.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865174412727356,1.0,0.0,0.0,2.7221641540527344,2.722177028656006,4.944495231029578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.708984375,0.0,617.4622192382812,1895.4371337890625,0.0,2348.849365234375,0.670745849609375,1.0,0.0,3.0,1.0,0.0
18082440,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9328792691230774,0.2557944357395172,0.2300999164581298,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8550823926925659,0.1990634351968765,0.1891936063766479,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8963449001312256,0.2292293757200241,0.1607053130865097,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8435060977935791,0.190694972872734,0.1813416182994842,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.775009274482727,0.1467034816741943,0.664466142654419,284.9845886230469,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.4629211425781,284.9750366210937,1.0,0.319513201713562,1.0,1.0,0.0,1.0,-1.7112987041473389,1.711296319961548,2.366924718444352e-06,1.3093680143356323,1.0,1.0,0.0,43.8063850402832,58.0,39745.43359375,-0.0,413.4493408203125,1.0,280.6712951660156,284.1745910644531,296.1365661621094,298.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,16702.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865174412727356,1.0,0.0,0.0,2.7221641540527344,2.722177028656006,4.944495231029578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.708984375,0.0,617.4622192382812,1895.4371337890625,0.0,2348.849365234375,0.670745849609375,1.0,0.0,3.0,1.0,0.0
18082500,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9185336232185364,0.2570174932479858,0.2312313467264175,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8433040976524353,0.1992666721343994,0.1895035505294799,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8833462595939636,0.2295980751514434,0.1610529422760009,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8320407271385193,0.1907974928617477,0.1815552711486816,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.762805700302124,0.146210178732872,0.6627622842788696,284.8404846191406,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.4487609863281,284.818115234375,1.0,0.3219565153121948,1.0,1.0,0.0,1.0,-1.7116574048995972,1.7116550207138062,2.367890601817635e-06,1.3096576929092407,0.9004714488983154,0.9004714488983154,0.0,46.08232879638672,58.0,40561.04296875,-0.0,420.2876892089844,1.0,280.4339904785156,284.0042419433594,296.16082763671875,298.91082763671875,293.1499938964844,293.1499938964844,280.3500061035156,18725.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793328583240509,1.0,0.0,0.0,2.7405176162719727,2.7405307292938232,5.011393682252674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.3974609375,0.0,640.12939453125,1895.4371337890625,0.0,2410.593505859375,0.6779584288597107,1.0,0.0,3.0,1.0,0.0
18082560,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9066231846809388,0.258257120847702,0.2323943078517913,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8331348299980164,0.1994077712297439,0.1897401064634323,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8719966411590576,0.229894757270813,0.1613361835479736,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8219894766807556,0.190840482711792,0.1816985011100769,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7522110342979431,0.1456768214702606,0.6608274579048157,284.7611389160156,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4350891113281,284.7599182128906,1.0,0.3242397606372833,1.0,1.0,0.0,1.0,-1.7115271091461182,1.7115247249603271,2.367564320593374e-06,1.3095723390579224,0.7938968539237976,0.7938968539237976,0.0,48.27790832519531,61.0,40558.9765625,-0.0,426.6090087890625,1.0,280.3712158203125,283.9493103027344,296.146728515625,298.8529968261719,293.1499938964844,293.1499938964844,280.6499938964844,25466.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960400581359863,1.0,0.0,0.0,2.7098984718322754,2.7099125385284424,4.900036856270162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.37109375,0.0,658.6683959960938,1895.4371337890625,0.0,2435.277099609375,0.6819326877593994,1.0,0.0,3.0,1.0,0.0
18082620,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8922008872032166,0.2620352804660797,0.2355287373065948,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8188509345054626,0.2003479152917862,0.1905510425567627,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8564438819885254,0.2313317209482193,0.1622405350208282,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8072209358215332,0.1915622651576995,0.1823102682828903,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7372510433197021,0.1451626718044281,0.6583028435707092,284.9197692871094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4194641113281,284.92193603515625,1.0,0.3285833895206451,1.0,1.0,0.0,1.0,-1.7150484323501587,1.7150460481643677,2.3769098334014416e-06,1.3122968673706057,0.8339411020278931,0.8339411020278931,0.0,51.99381637573242,64.0,40142.8671875,-0.0,439.5186767578125,1.0,280.6310119628906,284.1138916015625,296.0863647460937,298.67388916015625,293.1499938964844,293.1499938964844,280.95001220703125,24706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831471562385559,1.0,0.0,0.0,2.7515225410461426,2.7515368461608887,5.051722382631851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.9658203125,0.0,680.760009765625,1895.4371337890625,0.0,2318.442138671875,0.6900802254676819,1.0,0.0,3.0,1.0,0.0
18082680,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8922008872032166,0.2620352804660797,0.2355287373065948,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8188509345054626,0.2003479152917862,0.1905510425567627,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8564438819885254,0.2313317209482193,0.1622405350208282,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8072209358215332,0.1915622651576995,0.1823102682828903,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7372510433197021,0.1451626718044281,0.6583028435707092,284.9197692871094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4194641113281,284.92193603515625,1.0,0.3285833895206451,1.0,1.0,0.0,1.0,-1.7150484323501587,1.7150460481643677,2.3769098334014416e-06,1.3122968673706057,0.8339411020278931,0.8339411020278931,0.0,51.99381637573242,64.0,40142.8671875,-0.0,439.5186767578125,1.0,280.6310119628906,284.1138916015625,296.0863647460937,298.67388916015625,293.1499938964844,293.1499938964844,280.95001220703125,24706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831471562385559,1.0,0.0,0.0,2.7515225410461426,2.7515368461608887,5.051722382631851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.9658203125,0.0,680.760009765625,1895.4371337890625,0.0,2318.442138671875,0.6900802254676819,1.0,0.0,3.0,1.0,0.0
18082740,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8851993680000305,0.2667169570922851,0.239675298333168,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8103017210960388,0.2019227594137191,0.1920232474803924,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.84778892993927,0.2334729582071304,0.163717895746231,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7980062365531921,0.1929060220718383,0.1835663318634033,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7282292246818542,0.1452626734972,0.6586693525314331,285.0826416015625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4136047363281,285.0843200683594,1.0,0.3329828083515167,1.0,1.0,0.0,1.0,-1.725513577461243,1.7255111932754517,2.404909537290223e-06,1.3204673528671265,0.983400583267212,0.983400583267212,0.0,54.93977355957031,52.0,39887.43359375,0.0,454.40338134765625,1.0,280.9309387207031,284.2753295898437,296.1100769042969,298.6566772460937,293.1499938964844,293.1499938964844,280.6499938964844,19153.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721905708312988,1.0,0.0,0.0,2.8485796451568604,2.848593711853028,5.414396468950144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8388671875,0.0,712.5826416015625,1895.4371337890625,0.0,2220.3154296875,0.703118085861206,1.0,0.0,3.0,1.0,0.0
18082800,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8851993680000305,0.2667169570922851,0.239675298333168,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8103017210960388,0.2019227594137191,0.1920232474803924,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.84778892993927,0.2334729582071304,0.163717895746231,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7980062365531921,0.1929060220718383,0.1835663318634033,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7282292246818542,0.1452626734972,0.6586693525314331,285.0826416015625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4136047363281,285.0843200683594,1.0,0.3329828083515167,1.0,1.0,0.0,1.0,-1.725513577461243,1.7255111932754517,2.404909537290223e-06,1.3204673528671265,0.983400583267212,0.983400583267212,0.0,54.93977355957031,52.0,39887.43359375,0.0,454.40338134765625,1.0,280.9309387207031,284.2753295898437,296.1100769042969,298.6566772460937,293.1499938964844,293.1499938964844,280.6499938964844,19153.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721905708312988,1.0,0.0,0.0,2.8485796451568604,2.848593711853028,5.414396468950144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.8388671875,0.0,712.5826416015625,1895.4371337890625,0.0,2220.3154296875,0.703118085861206,1.0,0.0,3.0,1.0,0.0
18082860,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8975613713264465,0.2706630825996399,0.2434392869472503,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8185415863990784,0.2031839936971664,0.193313866853714,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8567640781402588,0.2351093739271164,0.1649791002273559,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8064489960670471,0.1939588338136673,0.1846520006656646,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7338384389877319,0.1452217847108841,0.6586979031562805,284.9031982421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4039306640625,284.8989562988281,1.0,0.3321174085140228,1.0,1.0,0.0,1.0,-1.734439730644226,1.7344372272491455,2.4293847218359588e-06,1.3277829885482788,0.8903379440307617,0.8903379440307617,0.0,53.44237518310547,40.0,40986.06640625,0.0,455.3910217285156,1.0,280.6663513183594,284.070556640625,296.2243347167969,298.9253845214844,293.1499938964844,293.1499938964844,280.3500061035156,22375.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872127890586853,1.0,0.0,0.0,2.882951021194458,2.8829660415649414,5.545846306631574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.26171875,0.0,754.98388671875,1895.4371337890625,0.0,2355.135009765625,0.7155658602714539,1.0,0.0,3.0,1.0,0.0
18082920,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8975613713264465,0.2706630825996399,0.2434392869472503,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8185415863990784,0.2031839936971664,0.193313866853714,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8567640781402588,0.2351093739271164,0.1649791002273559,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8064489960670471,0.1939588338136673,0.1846520006656646,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7338384389877319,0.1452217847108841,0.6586979031562805,284.9031982421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4039306640625,284.8989562988281,1.0,0.3321174085140228,1.0,1.0,0.0,1.0,-1.734439730644226,1.7344372272491455,2.4293847218359588e-06,1.3277829885482788,0.8903379440307617,0.8903379440307617,0.0,53.44237518310547,40.0,40986.06640625,0.0,455.3910217285156,1.0,280.6663513183594,284.070556640625,296.2243347167969,298.9253845214844,293.1499938964844,293.1499938964844,280.3500061035156,22375.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872127890586853,1.0,0.0,0.0,2.882951021194458,2.8829660415649414,5.545846306631574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.26171875,0.0,754.98388671875,1895.4371337890625,0.0,2355.135009765625,0.7155658602714539,1.0,0.0,3.0,1.0,0.0
18082980,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.925778865814209,0.2738965153694153,0.2462386935949325,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8380934596061707,0.2039143443107605,0.1939096450805664,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8789139986038208,0.2360941618680954,0.1656035482883453,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8259965181350708,0.1945026069879531,0.1850686073303222,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7498370409011841,0.1447709053754806,0.6561615467071533,284.770263671875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.38916015625,284.7783508300781,1.0,0.3276237845420837,1.0,1.0,0.0,1.0,-1.736724019050598,1.7367216348648071,2.4368866888835328e-06,1.3306224346160889,0.7086697816848755,0.7086697816848755,0.0,49.013648986816406,28.0,41396.08984375,0.0,443.682861328125,1.0,280.3681640625,283.947998046875,296.2352600097656,298.9931030273437,293.1499938964844,293.1499938964844,280.6499938964844,40104.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005755543708801,1.0,0.0,0.0,2.756763458251953,2.7567806243896484,5.070985480415402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.0126953125,0.0,771.1365966796875,1895.4371337890625,0.0,2476.6884765625,0.7160380482673645,1.0,0.0,3.0,1.0,0.0
