time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.925778865814209,0.2738965153694153,0.2462386935949325,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8380934596061707,0.2039143443107605,0.1939096450805664,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8789139986038208,0.2360941618680954,0.1656035482883453,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8259965181350708,0.1945026069879531,0.1850686073303222,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7498370409011841,0.1447709053754806,0.6561615467071533,284.770263671875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.38916015625,284.7783508300781,1.0,0.3276237845420837,1.0,1.0,0.0,1.0,-1.736724019050598,1.7367216348648071,2.4368866888835328e-06,1.3306224346160889,0.7086697816848755,0.7086697816848755,0.0,49.013648986816406,28.0,41396.08984375,0.0,443.682861328125,1.0,280.3681640625,283.947998046875,296.2352600097656,298.9931030273437,293.1499938964844,293.1499938964844,280.6499938964844,40104.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005755543708801,1.0,0.0,0.0,2.756763458251953,2.7567806243896484,5.070985480415402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.0126953125,0.0,771.1365966796875,1895.4371337890625,0.0,2476.6884765625,0.7160380482673645,1.0,0.0,3.0,1.0,0.0
18083100,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9489460587501526,0.2759198546409607,0.2477094531059265,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.854268491268158,0.2044449597597122,0.1941713243722915,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8972563743591309,0.2368236929178238,0.1659065186977386,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8414722084999084,0.1949328035116195,0.1852401793003082,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7637200951576233,0.1446638405323028,0.6546788215637207,284.903076171875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3849182128906,284.9176025390625,1.0,0.3243707716464996,1.0,1.0,0.0,1.0,-1.7375917434692385,1.7375892400741575,2.4395098989771213e-06,1.3315176963806152,0.7571805715560913,0.7571805715560913,0.0,45.85411834716797,28.0,40983.953125,0.0,434.8581848144531,1.0,280.5765991210937,284.0894775390625,296.1627502441406,298.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,36851.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935717105865479,1.0,0.0,0.0,2.774982452392578,2.7749991416931152,5.138233518664492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.005859375,0.0,764.9998168945312,1895.4371337890625,0.0,2412.8046875,0.7151984572410583,1.0,0.0,3.0,1.0,0.0
18083160,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9781288504600524,0.2782167494297027,0.2495325207710266,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8786324858665466,0.2051482200622558,0.1946180015802383,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9257702231407166,0.2377600669860839,0.1663916558027267,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8647022247314453,0.1955307573080063,0.185589000582695,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7848753929138184,0.1447079479694366,0.653867781162262,284.94049072265625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3835144042969,284.9419250488281,1.0,0.3206698596477508,1.0,1.0,0.0,1.0,-1.7403428554534912,1.7403404712677002,2.447150109219365e-06,1.3338093757629397,0.7749928832054138,0.7749928832054138,0.0,42.033729553222656,25.0,41054.6015625,0.0,425.1792907714844,1.0,280.63238525390625,284.1086730957031,296.1621398925781,298.81036376953125,293.1499938964844,293.1499938964844,280.95001220703125,32429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893208265304565,1.0,0.0,0.0,2.819378614425659,2.819394826889038,5.303958801050612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.34375,0.0,769.8820190429688,1895.4371337890625,0.0,2374.216064453125,0.7173244953155518,1.0,0.0,3.0,1.0,0.0
18083220,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9938092827796936,0.286306619644165,0.2184363752603531,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.943672239780426,0.2063721716403961,0.1957331150770187,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9902060031890868,0.2394678443670272,0.1675376892089843,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9262433648109436,0.1965428292751312,0.1865044385194778,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8352335691452026,0.1450467556715011,0.6535660624504089,285.0593566894531,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.39141845703125,285.0688171386719,1.0,0.3152350187301636,1.0,1.0,0.0,1.0,-1.753295660018921,1.75329327583313,2.484783863110352e-06,1.3457510471343994,0.9034023880958556,0.9034023880958556,0.0,35.48041534423828,43.0,40742.078125,0.0,402.2768859863281,1.0,280.9314880371094,284.2414855957031,296.1712341308594,298.7684631347656,293.1499938964844,293.1499938964844,281.25,23278.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793970704078674,1.0,0.0,0.0,2.926436185836792,2.9264516830444336,5.714410349355603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.56396484375,0.0,791.0020141601562,1895.4371337890625,0.0,2284.728515625,0.7267499566078186,1.0,0.0,3.0,1.0,0.0
18083280,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9938092827796936,0.286306619644165,0.2184363752603531,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.943672239780426,0.2063721716403961,0.1957331150770187,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9902060031890868,0.2394678443670272,0.1675376892089843,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9262433648109436,0.1965428292751312,0.1865044385194778,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8352335691452026,0.1450467556715011,0.6535660624504089,285.0593566894531,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.39141845703125,285.0688171386719,1.0,0.3152350187301636,1.0,1.0,0.0,1.0,-1.753295660018921,1.75329327583313,2.484783863110352e-06,1.3457510471343994,0.9034023880958556,0.9034023880958556,0.0,35.48041534423828,43.0,40742.078125,0.0,402.2768859863281,1.0,280.9314880371094,284.2414855957031,296.1712341308594,298.7684631347656,293.1499938964844,293.1499938964844,281.25,23278.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793970704078674,1.0,0.0,0.0,2.926436185836792,2.9264516830444336,5.714410349355603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.56396484375,0.0,791.0020141601562,1895.4371337890625,0.0,2284.728515625,0.7267499566078186,1.0,0.0,3.0,1.0,0.0
18083340,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9990071058273317,0.2934083640575409,0.2455946952104568,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.9122360944747924,0.2084789127111435,0.197263166308403,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.964537501335144,0.2419846951961517,0.1690503805875778,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.8966068625450134,0.1982379257678985,0.1878625005483627,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.8116646409034729,0.1456001549959182,0.6565167307853699,285.226806640625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4067077636719,285.2291564941406,1.0,0.3173801898956299,1.0,1.0,0.0,1.0,-1.7380056381225586,1.7380032539367676,2.440962589389528e-06,1.3321043252944946,1.0,1.0,0.0,38.23808288574219,46.0,39947.8046875,0.0,414.9171447753906,1.0,281.23162841796875,284.4043884277344,296.1885986328125,298.74822998046875,293.1499938964844,293.1499938964844,280.95001220703125,20346.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721120715141296,1.0,0.0,0.0,3.004312992095948,3.004328489303589,6.022594902788114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89990234375,0.0,830.0618286132812,1895.4371337890625,0.0,2219.61669921875,0.7399648427963257,1.0,0.0,3.0,1.0,0.0
18083400,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9990071058273317,0.2934083640575409,0.2455946952104568,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.9122360944747924,0.2084789127111435,0.197263166308403,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.964537501335144,0.2419846951961517,0.1690503805875778,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.8966068625450134,0.1982379257678985,0.1878625005483627,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.8116646409034729,0.1456001549959182,0.6565167307853699,285.226806640625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4067077636719,285.2291564941406,1.0,0.3173801898956299,1.0,1.0,0.0,1.0,-1.7380056381225586,1.7380032539367676,2.440962589389528e-06,1.3321043252944946,1.0,1.0,0.0,38.23808288574219,46.0,39947.8046875,0.0,414.9171447753906,1.0,281.23162841796875,284.4043884277344,296.1885986328125,298.74822998046875,293.1499938964844,293.1499938964844,280.95001220703125,20346.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721120715141296,1.0,0.0,0.0,3.004312992095948,3.004328489303589,6.022594902788114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89990234375,0.0,830.0618286132812,1895.4371337890625,0.0,2219.61669921875,0.7399648427963257,1.0,0.0,3.0,1.0,0.0
18083460,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.2984445691108703,0.248362049460411,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9117074012756348,0.2097790986299514,0.1989578306674957,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9639609456062316,0.2435818910598755,0.1704663187265396,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8957302570343018,0.1994534432888031,0.1892305612564087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.809817910194397,0.1458854377269745,0.6585858464241028,285.0574035644531,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.40399169921875,285.052490234375,1.0,0.3208493292331695,1.0,1.0,0.0,1.0,-1.7590649127960205,1.75906240940094,2.5006954729178688e-06,1.3503155708312988,1.0,1.0,0.0,39.11474609375,49.0,41308.75,0.0,427.5973205566406,1.0,280.9625549316406,284.2005920410156,296.2835388183594,299.00592041015625,293.1499938964844,293.1499938964844,280.6499938964844,21043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885712385177612,1.0,0.0,0.0,3.055537223815918,3.055553436279297,6.229719815564749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.982421875,0.0,873.23193359375,1895.4371337890625,0.0,2367.4267578125,0.7525243163108826,1.0,0.0,3.0,1.0,0.0
18083520,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.2984445691108703,0.248362049460411,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9117074012756348,0.2097790986299514,0.1989578306674957,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9639609456062316,0.2435818910598755,0.1704663187265396,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8957302570343018,0.1994534432888031,0.1892305612564087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.809817910194397,0.1458854377269745,0.6585858464241028,285.0574035644531,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.40399169921875,285.052490234375,1.0,0.3208493292331695,1.0,1.0,0.0,1.0,-1.7590649127960205,1.75906240940094,2.5006954729178688e-06,1.3503155708312988,1.0,1.0,0.0,39.11474609375,49.0,41308.75,0.0,427.5973205566406,1.0,280.9625549316406,284.2005920410156,296.2835388183594,299.00592041015625,293.1499938964844,293.1499938964844,280.6499938964844,21043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885712385177612,1.0,0.0,0.0,3.055537223815918,3.055553436279297,6.229719815564749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.982421875,0.0,873.23193359375,1895.4371337890625,0.0,2367.4267578125,0.7525243163108826,1.0,0.0,3.0,1.0,0.0
18083580,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.3008450269699096,0.2592929303646087,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8997422456741333,0.2102666050195694,0.1996418833732605,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.95145183801651,0.2442013323307037,0.1710832864046096,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8843100666999817,0.1998365372419357,0.1898228228092193,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7983465790748596,0.1454420536756515,0.6576460003852844,284.84783935546875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3870544433594,284.8457336425781,1.0,0.3247773051261902,1.0,1.0,0.0,1.0,-1.7733445167541504,1.7733420133590698,2.540937202866189e-06,1.362072467803955,0.8821386098861694,0.8821386098861694,0.0,41.00096130371094,52.0,42458.046875,0.0,441.8694763183594,1.0,280.6649169921875,283.9727783203125,296.2882080078125,299.10595703125,293.1499938964844,293.1499938964844,280.95001220703125,25717.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047029376029968,1.0,0.0,0.0,3.071018695831299,3.071035623550415,6.293007004387619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.880859375,0.0,914.6500854492188,1895.4371337890625,0.0,2514.50048828125,0.762468695640564,1.0,0.0,3.0,1.0,0.0
18083640,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.3008450269699096,0.2592929303646087,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8997422456741333,0.2102666050195694,0.1996418833732605,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.95145183801651,0.2442013323307037,0.1710832864046096,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8843100666999817,0.1998365372419357,0.1898228228092193,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7983465790748596,0.1454420536756515,0.6576460003852844,284.84783935546875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3870544433594,284.8457336425781,1.0,0.3247773051261902,1.0,1.0,0.0,1.0,-1.7733445167541504,1.7733420133590698,2.540937202866189e-06,1.362072467803955,0.8821386098861694,0.8821386098861694,0.0,41.00096130371094,52.0,42458.046875,0.0,441.8694763183594,1.0,280.6649169921875,283.9727783203125,296.2882080078125,299.10595703125,293.1499938964844,293.1499938964844,280.95001220703125,25717.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047029376029968,1.0,0.0,0.0,3.071018695831299,3.071035623550415,6.293007004387619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.880859375,0.0,914.6500854492188,1895.4371337890625,0.0,2514.50048828125,0.762468695640564,1.0,0.0,3.0,1.0,0.0
18083700,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.3016228973865509,0.2656222283840179,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8927736282348633,0.2105456888675689,0.1998617649078369,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9435214400291444,0.2445959150791168,0.1712991446256637,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8774486780166626,0.2000471204519271,0.1899857372045517,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7913821935653687,0.1451804339885711,0.6564657092094421,284.9552001953125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.377197265625,284.9729919433594,1.0,0.326870858669281,1.0,1.0,0.0,1.0,-1.7802448272705078,1.7802422046661377,2.5596445993869565e-06,1.3670769929885864,0.932561695575714,0.932561695575714,0.0,42.11285400390625,52.0,41926.671875,0.0,449.4523010253906,1.0,280.8874206542969,284.10809326171875,296.2110595703125,298.89141845703125,293.1499938964844,293.1499938964844,280.95001220703125,25296.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994536757469177,1.0,0.0,0.0,3.0911922454833984,3.0912094116210938,6.37595690022863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.80615234375,0.0,927.9789428710938,1895.4371337890625,0.0,2466.43115234375,0.766634464263916,1.0,0.0,3.0,1.0,0.0
18083760,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3025914430618286,0.2713625729084015,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8864182829856873,0.2110439836978912,0.2002828121185302,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9361482262611388,0.2452718764543533,0.171717032790184,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8712130188941956,0.2004629522562027,0.1903347223997116,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7849282026290894,0.1450632959604263,0.6558464765548706,285.0174865722656,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3700256347656,285.0198059082031,1.0,0.3290564715862274,1.0,1.0,0.0,1.0,-1.7878077030181885,1.7878050804138184,2.579602778496337e-06,1.372070550918579,0.9890733957290648,0.9890733957290648,0.0,43.2376594543457,55.0,42091.9296875,0.0,457.54400634765625,1.0,280.9372253417969,284.1461486816406,296.2025146484375,298.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,22793.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964744567871094,1.0,0.0,0.0,3.1327884197235107,3.132805347442627,6.548705187015003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.28955078125,0.0,945.4661865234376,1895.4371337890625,0.0,2439.23681640625,0.7724317312240601,1.0,0.0,3.0,1.0,0.0
18083820,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9831947684288024,0.304676741361618,0.273868054151535,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8661030530929565,0.2116398364305496,0.2011339962482452,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9118540287017822,0.2460556775331497,0.172517716884613,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.851574182510376,0.2009080350399017,0.1910381317138672,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7653795480728149,0.1445426791906356,0.6546801328659058,284.8383483886719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35516357421875,284.8368225097656,1.0,0.3331427574157715,1.0,1.0,0.0,1.0,-1.7922555208206177,1.792253017425537,2.5882536647259258e-06,1.3726084232330322,0.8501792550086975,0.8501792550086975,0.0,46.681190490722656,58.0,42970.47265625,0.0,470.81640625,1.0,280.6618957519531,283.9457397460937,296.2650146484375,299.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,29023.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083389401435852,1.0,0.0,0.0,3.129411458969116,3.129429578781128,6.534594945151184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.31103515625,0.0,982.6975708007812,1895.4371337890625,0.0,2547.90478515625,0.7800944447517395,1.0,0.0,3.0,1.0,0.0
18083880,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9831947684288024,0.304676741361618,0.273868054151535,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8661030530929565,0.2116398364305496,0.2011339962482452,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9118540287017822,0.2460556775331497,0.172517716884613,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.851574182510376,0.2009080350399017,0.1910381317138672,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7653795480728149,0.1445426791906356,0.6546801328659058,284.8383483886719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35516357421875,284.8368225097656,1.0,0.3331427574157715,1.0,1.0,0.0,1.0,-1.7922555208206177,1.792253017425537,2.5882536647259258e-06,1.3726084232330322,0.8501792550086975,0.8501792550086975,0.0,46.681190490722656,58.0,42970.47265625,0.0,470.81640625,1.0,280.6618957519531,283.9457397460937,296.2650146484375,299.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,29023.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083389401435852,1.0,0.0,0.0,3.129411458969116,3.129429578781128,6.534594945151184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.31103515625,0.0,982.6975708007812,1895.4371337890625,0.0,2547.90478515625,0.7800944447517395,1.0,0.0,3.0,1.0,0.0
18083940,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9679235219955444,0.3083421885967254,0.2768395543098449,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8498339056968689,0.2124088108539581,0.2018460035324096,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8936043977737427,0.2470862120389938,0.17319156229496,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8359174132347107,0.201512724161148,0.1916026026010513,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7495731115341187,0.1441587507724762,0.6530387997627258,285.0024719238281,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3499450683594,285.0036315917969,1.0,0.3370178043842315,1.0,1.0,0.0,1.0,-1.7961963415145874,1.7961937189102173,2.595249270598288e-06,1.3725570440292358,0.947387993335724,0.947387993335724,0.0,49.985877990722656,61.0,42385.71875,0.0,483.4074401855469,1.0,280.9380798339844,284.1156921386719,296.1947326660156,298.9264221191406,293.1499938964844,293.1499938964844,280.6499938964844,25181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995845675468445,1.0,0.0,0.0,3.1865484714508057,3.1865663528442383,6.775391625524207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.73095703125,0.0,1005.4296264648438,1895.4371337890625,0.0,2467.627197265625,0.7877866625785828,1.0,0.0,3.0,1.0,0.0
18084000,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9679235219955444,0.3083421885967254,0.2768395543098449,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8498339056968689,0.2124088108539581,0.2018460035324096,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8936043977737427,0.2470862120389938,0.17319156229496,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8359174132347107,0.201512724161148,0.1916026026010513,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7495731115341187,0.1441587507724762,0.6530387997627258,285.0024719238281,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3499450683594,285.0036315917969,1.0,0.3370178043842315,1.0,1.0,0.0,1.0,-1.7961963415145874,1.7961937189102173,2.595249270598288e-06,1.3725570440292358,0.947387993335724,0.947387993335724,0.0,49.985877990722656,61.0,42385.71875,0.0,483.4074401855469,1.0,280.9380798339844,284.1156921386719,296.1947326660156,298.9264221191406,293.1499938964844,293.1499938964844,280.6499938964844,25181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995845675468445,1.0,0.0,0.0,3.1865484714508057,3.1865663528442383,6.775391625524207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.73095703125,0.0,1005.4296264648438,1895.4371337890625,0.0,2467.627197265625,0.7877866625785828,1.0,0.0,3.0,1.0,0.0
18084060,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9548974633216858,0.3116607367992401,0.2801856994628906,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8371641635894775,0.2129568457603454,0.2026362717151641,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8793371319770813,0.2477791458368301,0.1739156693220138,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8235533833503723,0.2019097357988357,0.1922429054975509,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7372043132781982,0.1436869800090789,0.6519648432731628,284.8353881835937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3431091308594,284.8362121582031,1.0,0.3408765792846679,1.0,1.0,0.0,1.0,-1.8015140295028689,1.8015114068984983,2.607888063721475e-06,1.3749184608459473,0.8068658113479614,0.8068658113479614,0.0,53.14184188842773,64.0,43151.44140625,0.0,496.4862365722656,1.0,280.66143798828125,283.93414306640625,296.25537109375,299.10272216796875,293.1499938964844,293.1499938964844,280.95001220703125,34063.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109228610992432,1.0,0.0,0.0,3.150742530822754,3.150761604309082,6.623981789743993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6455078125,0.0,1032.9151611328125,1895.4371337890625,0.0,2571.6943359375,0.7918569445610046,1.0,0.0,3.0,1.0,0.0
18084120,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9548974633216858,0.3116607367992401,0.2801856994628906,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8371641635894775,0.2129568457603454,0.2026362717151641,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8793371319770813,0.2477791458368301,0.1739156693220138,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8235533833503723,0.2019097357988357,0.1922429054975509,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7372043132781982,0.1436869800090789,0.6519648432731628,284.8353881835937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3431091308594,284.8362121582031,1.0,0.3408765792846679,1.0,1.0,0.0,1.0,-1.8015140295028689,1.8015114068984983,2.607888063721475e-06,1.3749184608459473,0.8068658113479614,0.8068658113479614,0.0,53.14184188842773,64.0,43151.44140625,0.0,496.4862365722656,1.0,280.66143798828125,283.93414306640625,296.25537109375,299.10272216796875,293.1499938964844,293.1499938964844,280.95001220703125,34063.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109228610992432,1.0,0.0,0.0,3.150742530822754,3.150761604309082,6.623981789743993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6455078125,0.0,1032.9151611328125,1895.4371337890625,0.0,2571.6943359375,0.7918569445610046,1.0,0.0,3.0,1.0,0.0
18084180,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.943415105342865,0.3156411945819855,0.2835536301136017,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8264792561531067,0.2137274593114853,0.2033325880765915,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8672664165496826,0.248786374926567,0.1745598912239074,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8127432465553284,0.2025175243616104,0.192792534828186,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7266368865966797,0.1433753371238708,0.6505975723266602,285.0049743652344,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3408203125,285.0058288574219,1.0,0.3446138203144073,1.0,1.0,0.0,1.0,-1.8061835765838623,1.806180953979492,2.6241248178848764e-06,1.3808881044387815,0.9106360077857972,0.9106360077857972,0.0,56.27817916870117,67.0,42595.2109375,0.0,509.1567993164063,1.0,280.9383544921875,284.10516357421875,296.1846618652344,298.9291381835937,293.1499938964844,293.1499938964844,280.6499938964844,27643.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017860651016235,1.0,0.0,0.0,3.2132482528686523,3.2132668495178223,6.889408155075216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.06689453125,0.0,1044.3419189453125,1895.4371337890625,0.0,2487.76611328125,0.7971038222312927,1.0,0.0,3.0,1.0,0.0
18084240,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.943415105342865,0.3156411945819855,0.2835536301136017,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8264792561531067,0.2137274593114853,0.2033325880765915,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8672664165496826,0.248786374926567,0.1745598912239074,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8127432465553284,0.2025175243616104,0.192792534828186,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7266368865966797,0.1433753371238708,0.6505975723266602,285.0049743652344,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3408203125,285.0058288574219,1.0,0.3446138203144073,1.0,1.0,0.0,1.0,-1.8061835765838623,1.806180953979492,2.6241248178848764e-06,1.3808881044387815,0.9106360077857972,0.9106360077857972,0.0,56.27817916870117,67.0,42595.2109375,0.0,509.1567993164063,1.0,280.9383544921875,284.10516357421875,296.1846618652344,298.9291381835937,293.1499938964844,293.1499938964844,280.6499938964844,27643.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017860651016235,1.0,0.0,0.0,3.2132482528686523,3.2132668495178223,6.889408155075216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.06689453125,0.0,1044.3419189453125,1895.4371337890625,0.0,2487.76611328125,0.7971038222312927,1.0,0.0,3.0,1.0,0.0
18084300,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.93906170129776,0.3174997866153717,0.2854402959346771,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8222531080245972,0.214083582162857,0.2037992775440216,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8625712990760803,0.2492273598909378,0.1749882847070694,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8082883358001709,0.2027958780527115,0.1931813508272171,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7223458290100098,0.1432243734598159,0.6503933072090149,284.89215087890625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3392639160156,284.8752746582031,1.0,0.3465152084827423,1.0,1.0,0.0,1.0,-1.809747576713562,1.809744954109192,2.6365423764218576e-06,1.3854299783706665,0.8396027088165283,0.8396027088165283,0.0,57.736209869384766,67.0,43378.68359375,0.0,515.9859619140625,1.0,280.7087097167969,283.957763671875,296.2467041015625,299.1356201171875,293.1499938964844,293.1499938964844,280.6499938964844,30199.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088756799697876,1.0,0.0,0.0,3.210581064224243,3.210599899291992,6.877974669805553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.40087890625,0.0,1058.8653564453125,1895.4371337890625,0.0,2552.843505859375,0.7996957302093506,1.0,0.0,3.0,1.0,0.0
18084360,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.933400332927704,0.3190091550350189,0.2869609296321869,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8172157406806946,0.2142442613840103,0.2040852606296539,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8570266962051392,0.2494151443243026,0.1752327382564544,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8028547167778015,0.2028881460428238,0.193399429321289,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.717304527759552,0.142931193113327,0.6496298313140869,284.849853515625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3347473144531,284.8519287109375,1.0,0.3483587801456451,1.0,1.0,0.0,1.0,-1.811558485031128,1.8115558624267576,2.6443560727784643e-06,1.3888649940490725,0.7814134359359741,0.7814134359359741,0.0,59.37894058227539,70.0,43277.8203125,0.0,522.2470092773438,1.0,280.66168212890625,283.9391174316406,296.24237060546875,299.0980834960937,293.1499938964844,293.1499938964844,280.95001220703125,37971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128600716590881,1.0,0.0,0.0,3.1543562412261963,3.1543760299682617,6.639185130552505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.072265625,0.0,1061.23974609375,1895.4371337890625,0.0,2589.55615234375,0.7981776595115662,1.0,0.0,3.0,1.0,0.0
18084420,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9242167472839355,0.3230266571044922,0.2903732359409332,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8082898259162903,0.2149861305952072,0.2047589570283889,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8477092981338501,0.2503641247749328,0.1758410930633545,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7934166789054871,0.2034717351198196,0.1939305514097213,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7079638242721558,0.142630934715271,0.6483451128005981,285.0162353515625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3326416015625,285.0167236328125,1.0,0.352001279592514,1.0,1.0,0.0,1.0,-1.8162888288497925,1.8162862062454224,2.661822236404987e-06,1.3955646753311155,0.8933202624320984,0.8933202624320984,0.0,62.47614288330078,58.0,42746.0390625,0.0,534.9698486328125,1.0,280.9384765625,284.1038818359375,296.1713562011719,298.9256286621094,293.1499938964844,293.1499938964844,281.25,29097.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036161065101624,1.0,0.0,0.0,3.2263879776000977,3.2264068126678467,6.945867312424525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.267578125,0.0,1065.3192138671875,1895.4371337890625,0.0,2504.532470703125,0.8019990921020508,1.0,0.0,3.0,1.0,0.0
18084480,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9242167472839355,0.3230266571044922,0.2903732359409332,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8082898259162903,0.2149861305952072,0.2047589570283889,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8477092981338501,0.2503641247749328,0.1758410930633545,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7934166789054871,0.2034717351198196,0.1939305514097213,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7079638242721558,0.142630934715271,0.6483451128005981,285.0162353515625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3326416015625,285.0167236328125,1.0,0.352001279592514,1.0,1.0,0.0,1.0,-1.8162888288497925,1.8162862062454224,2.661822236404987e-06,1.3955646753311155,0.8933202624320984,0.8933202624320984,0.0,62.47614288330078,58.0,42746.0390625,0.0,534.9698486328125,1.0,280.9384765625,284.1038818359375,296.1713562011719,298.9256286621094,293.1499938964844,293.1499938964844,281.25,29097.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036161065101624,1.0,0.0,0.0,3.2263879776000977,3.2264068126678467,6.945867312424525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.267578125,0.0,1065.3192138671875,1895.4371337890625,0.0,2504.532470703125,0.8019990921020508,1.0,0.0,3.0,1.0,0.0
18084540,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.9389057755470276,0.3277229964733124,0.2943651080131531,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8165862560272217,0.216155543923378,0.2056850045919418,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8565096855163574,0.251811534166336,0.1767102628946304,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.801876962184906,0.2044679820537567,0.1946962028741836,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7142810225486755,0.1426927149295807,0.6478279829025269,285.1936340332031,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3360595703125,285.1965637207031,1.0,0.3505692780017853,1.0,1.0,0.0,1.0,-1.8235353231430047,1.823532700538636,2.682165813894244e-06,1.400926947593689,1.0,1.0,0.0,60.5093994140625,46.0,42106.44140625,0.0,533.7464599609375,1.0,281.23846435546875,284.2880859375,296.1606750488281,298.8605651855469,293.1499938964844,293.1499938964844,280.95001220703125,24471.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947499752044678,1.0,0.0,0.0,3.296437978744507,3.2964565753936768,7.250752673826355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.40478515625,0.0,1096.334716796875,1895.4371337890625,0.0,2423.525634765625,0.811561644077301,1.0,0.0,3.0,1.0,0.0
18084600,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.9389057755470276,0.3277229964733124,0.2943651080131531,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8165862560272217,0.216155543923378,0.2056850045919418,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8565096855163574,0.251811534166336,0.1767102628946304,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.801876962184906,0.2044679820537567,0.1946962028741836,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7142810225486755,0.1426927149295807,0.6478279829025269,285.1936340332031,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3360595703125,285.1965637207031,1.0,0.3505692780017853,1.0,1.0,0.0,1.0,-1.8235353231430047,1.823532700538636,2.682165813894244e-06,1.400926947593689,1.0,1.0,0.0,60.5093994140625,46.0,42106.44140625,0.0,533.7464599609375,1.0,281.23846435546875,284.2880859375,296.1606750488281,298.8605651855469,293.1499938964844,293.1499938964844,280.95001220703125,24471.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947499752044678,1.0,0.0,0.0,3.296437978744507,3.2964565753936768,7.250752673826355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.40478515625,0.0,1096.334716796875,1895.4371337890625,0.0,2423.525634765625,0.811561644077301,1.0,0.0,3.0,1.0,0.0
18084660,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9682445526123048,0.3313598334789276,0.2978197038173675,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.836500346660614,0.2168885171413421,0.2063754349946975,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8789150714874268,0.2526156306266784,0.1773234456777572,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8221815228462219,0.2050572037696838,0.1952396929264068,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7306393384933472,0.1425089687108993,0.6466760635375977,284.9978332519531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.33331298828125,284.9932861328125,1.0,0.345944344997406,1.0,1.0,0.0,1.0,-1.828522801399231,1.8285200595855715,2.69527822638338e-06,1.403914213180542,1.0,1.0,0.0,55.33576202392578,34.0,43149.359375,0.0,521.0013427734375,1.0,280.9618530273437,284.06182861328125,296.2338562011719,299.076171875,293.1499938964844,293.1499938964844,280.6499938964844,25050.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091790676116943,1.0,0.0,0.0,3.333775758743286,3.3337948322296143,7.415937375299109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.97412109375,0.0,1134.164794921875,1895.4371337890625,0.0,2555.635498046875,0.8207584619522095,1.0,0.0,3.0,1.0,0.0
18084720,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9682445526123048,0.3313598334789276,0.2978197038173675,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.836500346660614,0.2168885171413421,0.2063754349946975,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8789150714874268,0.2526156306266784,0.1773234456777572,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8221815228462219,0.2050572037696838,0.1952396929264068,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7306393384933472,0.1425089687108993,0.6466760635375977,284.9978332519531,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.33331298828125,284.9932861328125,1.0,0.345944344997406,1.0,1.0,0.0,1.0,-1.828522801399231,1.8285200595855715,2.69527822638338e-06,1.403914213180542,1.0,1.0,0.0,55.33576202392578,34.0,43149.359375,0.0,521.0013427734375,1.0,280.9618530273437,284.06182861328125,296.2338562011719,299.076171875,293.1499938964844,293.1499938964844,280.6499938964844,25050.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091790676116943,1.0,0.0,0.0,3.333775758743286,3.3337948322296143,7.415937375299109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.97412109375,0.0,1134.164794921875,1895.4371337890625,0.0,2555.635498046875,0.8207584619522095,1.0,0.0,3.0,1.0,0.0
18084780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9990000128746032,0.3338377475738525,0.2996560931205749,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8653321266174316,0.2168967723846435,0.2062749713659286,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9114695191383362,0.2525289058685303,0.1772006750106811,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8495936989784241,0.204958364367485,0.1950324028730392,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7538499236106873,0.1417883187532425,0.6428138017654419,284.7900085449219,284.95001220703125,295.97222900390625,293.1750183105469,295.9710998535156,297.323974609375,284.789306640625,1.0,0.3389772176742553,1.0,1.0,0.0,1.0,-1.8248885869979856,1.824885964393616,2.684268565644743e-06,1.4006515741348269,0.81539386510849,0.81539386510849,0.0,48.95054626464844,34.0,43790.80859375,0.0,498.929931640625,1.0,280.662841796875,283.8458251953125,296.2247619628906,299.1357421875,293.1499938964844,293.1499938964844,280.6499938964844,35316.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218194842338562,1.0,0.0,0.0,3.2887721061706543,3.288792610168457,7.217068969112006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.49365234375,0.0,1162.58447265625,1895.4371337890625,0.0,2672.43408203125,0.823902428150177,1.0,0.0,3.0,1.0,0.0
18084840,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9990010857582092,0.3339474499225616,0.2998693287372589,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8647871613502502,0.21689073741436,0.2062751054763794,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.910822331905365,0.2525206208229065,0.1771983355283737,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8490724563598633,0.2049490362405777,0.19502954185009,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7533509731292725,0.1417591571807861,0.642715334892273,284.789794921875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.32373046875,284.7892150878906,1.0,0.3386552035808563,1.0,1.0,0.0,1.0,-1.8222694396972656,1.8222668170928955,2.6771681405080017e-06,1.3989131450653076,0.8120198249816895,0.8120198249816895,0.0,49.00096893310547,25.0,43754.92578125,0.0,498.1261596679688,1.0,280.66168212890625,283.8459167480469,296.2220458984375,299.1301574707031,293.1499938964844,293.1499938964844,280.95001220703125,35743.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821853756904602,1.0,0.0,0.0,3.285609245300293,3.285629987716675,7.20319462743646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.375,0.0,1162.5701904296875,1895.4371337890625,0.0,2672.751953125,0.8237879872322083,1.0,0.0,3.0,1.0,0.0
