time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.3366658091545105,0.2883631885051727,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8773471117019653,0.2169876247644424,0.2061744630336761,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9259158372879028,0.2526358962059021,0.1771052479743957,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8609371185302734,0.2049829512834549,0.1948755085468292,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7632601261138916,0.1414285153150558,0.6404822468757629,284.9043273925781,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3257141113281,284.9180603027344,1.0,0.3343002200126648,1.0,1.0,0.0,1.0,-1.808811902999878,1.808809280395508,2.640004822751507e-06,1.3893340826034546,0.8500573039054871,0.8500573039054871,0.0,46.48712539672852,25.0,42777.96484375,0.0,480.72076416015625,1.0,280.8924560546875,283.9901428222656,296.1366577148437,298.8829040527344,293.1499938964844,293.1499938964844,280.95001220703125,35382.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142477869987488,1.0,0.0,0.0,3.284148693084717,3.2841691970825195,7.196791784735979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.02001953125,0.0,1158.7999267578125,1895.4371337890625,0.0,2602.3642578125,0.8234348893165588,1.0,0.0,3.0,1.0,0.0
18084960,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.3414148986339569,0.275452196598053,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8913591504096985,0.2172871381044387,0.2062964737415313,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9427178502082824,0.2530108988285064,0.1772339791059494,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8743035793304443,0.2052096873521804,0.1949323266744613,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7744932174682617,0.1412823945283889,0.6390597820281982,284.93389892578125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3395690917969,284.9320068359375,1.0,0.3294270038604736,1.0,1.0,0.0,1.0,-1.7919704914093018,1.7919679880142212,2.593012368379277e-06,1.3766433000564575,0.8622798919677734,0.8622798919677734,0.0,43.96222305297852,28.0,42450.8671875,0.0,462.3345336914063,1.0,280.93951416015625,284.0041198730469,296.12237548828125,298.8787841796875,293.1499938964844,293.1499938964844,281.25,32510.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089795112609863,1.0,0.0,0.0,3.3110692501068115,3.311089515686035,7.315261427720543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.06298828125,0.0,1164.0865478515625,1895.4371337890625,0.0,2553.798828125,0.825341522693634,1.0,0.0,3.0,1.0,0.0
18085020,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.3536441028118133,0.2565793395042419,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9147922396659852,0.2182148098945617,0.2069461345672607,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9678221344947816,0.254128485918045,0.1778358966112136,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8963056206703186,0.2059803009033203,0.195437803864479,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7930431962013245,0.1414305716753006,0.6384862065315247,285.0777893066406,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.3845520019531,285.07672119140625,1.0,0.3233764767646789,1.0,1.0,0.0,1.0,-1.7707194089889526,1.7707167863845823,2.5338913474115543e-06,1.360206961631775,1.0,1.0,0.0,40.54736328125,46.0,41326.43359375,0.0,438.9026489257813,1.0,281.2396240234375,284.1623840332031,296.1007385253906,298.7633056640625,293.1499938964844,293.1499938964844,280.95001220703125,26043.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944731712341309,1.0,0.0,0.0,3.379884958267212,3.3799045085906982,7.622494422321324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.52001953125,0.0,1183.91796875,1895.4371337890625,0.0,2421.00634765625,0.8324854969978333,1.0,0.0,3.0,1.0,0.0
18085080,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.3536441028118133,0.2565793395042419,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9147922396659852,0.2182148098945617,0.2069461345672607,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9678221344947816,0.254128485918045,0.1778358966112136,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8963056206703186,0.2059803009033203,0.195437803864479,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7930431962013245,0.1414305716753006,0.6384862065315247,285.0777893066406,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.3845520019531,285.07672119140625,1.0,0.3233764767646789,1.0,1.0,0.0,1.0,-1.7707194089889526,1.7707167863845823,2.5338913474115543e-06,1.360206961631775,1.0,1.0,0.0,40.54736328125,46.0,41326.43359375,0.0,438.9026489257813,1.0,281.2396240234375,284.1623840332031,296.1007385253906,298.7633056640625,293.1499938964844,293.1499938964844,280.95001220703125,26043.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944731712341309,1.0,0.0,0.0,3.379884958267212,3.3799045085906982,7.622494422321324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.52001953125,0.0,1183.91796875,1895.4371337890625,0.0,2421.00634765625,0.8324854969978333,1.0,0.0,3.0,1.0,0.0
18085140,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.363294780254364,0.2603455185890198,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9111095070838928,0.2187353521585464,0.2076457887887954,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9642724990844728,0.2546345591545105,0.1783927679061889,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8928648233413696,0.2063701897859573,0.1960042417049408,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.78957599401474,0.1414805650711059,0.6393320560455322,284.8829650878906,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4168395996094,284.8822326660156,1.0,0.3258620500564575,1.0,1.0,0.0,1.0,-1.7784239053726196,1.778421401977539,2.5557351364113856e-06,1.366555094718933,0.8822567462921143,0.8822567462921143,0.0,41.286739349365234,64.0,42212.8046875,0.0,445.83392333984375,1.0,280.9601135253906,283.9515686035156,296.17938232421875,298.9607849121094,293.1499938964844,293.1499938964844,281.25,31366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047265410423279,1.0,0.0,0.0,3.374185562133789,3.374206304550171,7.596809723509068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.705078125,0.0,1215.36376953125,1895.4371337890625,0.0,2514.71728515625,0.8378256559371948,1.0,0.0,3.0,1.0,0.0
18085200,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.363294780254364,0.2603455185890198,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9111095070838928,0.2187353521585464,0.2076457887887954,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9642724990844728,0.2546345591545105,0.1783927679061889,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8928648233413696,0.2063701897859573,0.1960042417049408,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.78957599401474,0.1414805650711059,0.6393320560455322,284.8829650878906,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4168395996094,284.8822326660156,1.0,0.3258620500564575,1.0,1.0,0.0,1.0,-1.7784239053726196,1.778421401977539,2.5557351364113856e-06,1.366555094718933,0.8822567462921143,0.8822567462921143,0.0,41.286739349365234,64.0,42212.8046875,0.0,445.83392333984375,1.0,280.9601135253906,283.9515686035156,296.17938232421875,298.9607849121094,293.1499938964844,293.1499938964844,281.25,31366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047265410423279,1.0,0.0,0.0,3.374185562133789,3.374206304550171,7.596809723509068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.705078125,0.0,1215.36376953125,1895.4371337890625,0.0,2514.71728515625,0.8378256559371948,1.0,0.0,3.0,1.0,0.0
18085260,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.3676225543022156,0.2838374376296997,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8852186799049377,0.2194801568984985,0.2083300352096557,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9353250861167908,0.2554669380187988,0.1789173185825348,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8679534196853638,0.2069673836231231,0.1965589672327041,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7670645713806152,0.1415210217237472,0.6399181485176086,285.0877685546875,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.41632080078125,285.09295654296875,1.0,0.3349178731441498,1.0,1.0,0.0,1.0,-1.809437870979309,1.809435248374939,2.6398060981591698e-06,1.3883273601531982,1.0,1.0,0.0,45.690467834472656,82.0,41982.93359375,0.0,478.6792297363281,1.0,281.2406005859375,284.1595458984375,296.1171875,298.8128662109375,293.1499938964844,293.1499938964844,280.95001220703125,26532.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796069860458374,1.0,0.0,0.0,3.431771278381348,3.431791543960572,7.85832412475429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.8076171875,0.0,1237.062255859375,1895.4371337890625,0.0,2435.548583984375,0.8447734117507935,1.0,0.0,3.0,1.0,0.0
18085320,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.3676225543022156,0.2838374376296997,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8852186799049377,0.2194801568984985,0.2083300352096557,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9353250861167908,0.2554669380187988,0.1789173185825348,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8679534196853638,0.2069673836231231,0.1965589672327041,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7670645713806152,0.1415210217237472,0.6399181485176086,285.0877685546875,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.41632080078125,285.09295654296875,1.0,0.3349178731441498,1.0,1.0,0.0,1.0,-1.809437870979309,1.809435248374939,2.6398060981591698e-06,1.3883273601531982,1.0,1.0,0.0,45.690467834472656,82.0,41982.93359375,0.0,478.6792297363281,1.0,281.2406005859375,284.1595458984375,296.1171875,298.8128662109375,293.1499938964844,293.1499938964844,280.95001220703125,26532.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796069860458374,1.0,0.0,0.0,3.431771278381348,3.431791543960572,7.85832412475429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.8076171875,0.0,1237.062255859375,1895.4371337890625,0.0,2435.548583984375,0.8447734117507935,1.0,0.0,3.0,1.0,0.0
18085380,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.3658730685710907,0.3206634521484375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8511690497398376,0.2200289815664291,0.2092631310224533,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8952274322509766,0.2559867203235626,0.1796302944421768,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8354910016059875,0.2073811888694763,0.1973563730716705,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7377176880836487,0.1411885023117065,0.6404845714569092,284.9503479003906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3784484863281,284.95166015625,1.0,0.3490715026855469,1.0,1.0,0.0,1.0,-1.857260704040528,1.857257843017578,2.7722323920897907e-06,1.4216123819351196,0.9719430208206176,0.9719430208206176,0.0,53.27042388916016,85.0,43709.25,0.0,533.9080810546875,1.0,280.9594421386719,283.9834289550781,296.1906433105469,299.0494689941406,293.1499938964844,293.1499938964844,280.6499938964844,27957.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112084269523621,1.0,0.0,0.0,3.4553709030151367,3.4553916454315186,7.966776252033014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2822265625,0.0,1270.2586669921875,1895.4371337890625,0.0,2574.326171875,0.851851224899292,1.0,0.0,3.0,1.0,0.0
18085440,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.3658730685710907,0.3206634521484375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8511690497398376,0.2200289815664291,0.2092631310224533,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8952274322509766,0.2559867203235626,0.1796302944421768,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8354910016059875,0.2073811888694763,0.1973563730716705,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7377176880836487,0.1411885023117065,0.6404845714569092,284.9503479003906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3784484863281,284.95166015625,1.0,0.3490715026855469,1.0,1.0,0.0,1.0,-1.857260704040528,1.857257843017578,2.7722323920897907e-06,1.4216123819351196,0.9719430208206176,0.9719430208206176,0.0,53.27042388916016,85.0,43709.25,0.0,533.9080810546875,1.0,280.9594421386719,283.9834289550781,296.1906433105469,299.0494689941406,293.1499938964844,293.1499938964844,280.6499938964844,27957.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112084269523621,1.0,0.0,0.0,3.4553709030151367,3.4553916454315186,7.966776252033014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2822265625,0.0,1270.2586669921875,1895.4371337890625,0.0,2574.326171875,0.851851224899292,1.0,0.0,3.0,1.0,0.0
18085500,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9866017699241638,0.3633569478988647,0.3282979428768158,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8312354683876038,0.2200521528720855,0.2095736861228943,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.872498631477356,0.2559323012828827,0.1798191368579864,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8161133527755737,0.207346886396408,0.1976096779108047,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7202216386795044,0.1407160460948944,0.6398183703422546,284.83563232421875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3480224609375,284.817626953125,1.0,0.3547918200492859,1.0,1.0,0.0,1.0,-1.8653055429458616,1.865302801132202,2.7941932785324752e-06,1.426705837249756,0.8814423084259033,0.8814423084259033,0.0,58.456844329833984,85.0,44711.7734375,0.0,556.2501220703125,1.0,280.7055358886719,283.8246459960937,296.22003173828125,299.2178039550781,293.1499938964844,293.1499938964844,280.6499938964844,30973.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218273520469666,1.0,0.0,0.0,3.4491567611694336,3.4491779804229736,7.938147632557957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.18408203125,0.0,1285.450439453125,1895.4371337890625,0.0,2672.5068359375,0.8540058732032776,1.0,0.0,3.0,1.0,0.0
18085560,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9641473889350892,0.3624437153339386,0.326941430568695,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8132574558258057,0.2198945879936218,0.2096993625164032,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8524613976478577,0.2556595802307129,0.1798398345708847,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7972500324249268,0.2071384489536285,0.1976852715015411,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7027822732925415,0.1400710791349411,0.6382259726524353,284.784423828125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3274841308594,284.7859802246094,1.0,0.3595069348812103,1.0,1.0,0.0,1.0,-1.8632948398590088,1.86329197883606,2.786640834528953e-06,1.4239263534545898,0.7966411113739014,0.7966411113739014,0.0,63.73571014404297,88.0,44510.30078125,0.0,571.2232055664062,1.0,280.6599426269531,283.8004455566406,296.1881408691406,299.1372375488281,293.1499938964844,293.1499938964844,280.95001220703125,40220.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266870379447937,1.0,0.0,0.0,3.385000944137573,3.3850231170654297,7.645588198101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.31494140625,0.0,1287.132568359375,1895.4371337890625,0.0,2717.627197265625,0.8515484929084778,1.0,0.0,3.0,1.0,0.0
18085620,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9330481886863708,0.3647599220275879,0.3282372951507568,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7885072827339172,0.2201736122369766,0.2100942134857177,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8281241655349731,0.2559183537960052,0.1800711750984192,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7726857662200928,0.2072798609733581,0.1979614794254303,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6787910461425781,0.1392257362604141,0.6352493166923523,284.96942138671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3162841796875,284.970458984375,1.0,0.3671516180038452,1.0,1.0,0.0,1.0,-1.8623532056808472,1.8623504638671875,2.783305490083876e-06,1.42276930809021,0.8848034739494324,0.8848034739494324,0.0,72.05522918701172,76.0,43741.4921875,0.0,596.943603515625,1.0,280.9407653808594,283.99090576171875,296.09185791015625,298.9126281738281,293.1499938964844,293.1499938964844,281.25,33233.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161190152168274,1.0,0.0,0.0,3.4255194664001465,3.4255409240722656,7.829719379515154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.5078125,0.0,1278.0447998046875,1895.4371337890625,0.0,2619.653076171875,0.8518012166023254,1.0,0.0,3.0,1.0,0.0
18085680,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9330481886863708,0.3647599220275879,0.3282372951507568,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7885072827339172,0.2201736122369766,0.2100942134857177,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8281241655349731,0.2559183537960052,0.1800711750984192,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7726857662200928,0.2072798609733581,0.1979614794254303,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6787910461425781,0.1392257362604141,0.6352493166923523,284.96942138671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3162841796875,284.970458984375,1.0,0.3671516180038452,1.0,1.0,0.0,1.0,-1.8623532056808472,1.8623504638671875,2.783305490083876e-06,1.42276930809021,0.8848034739494324,0.8848034739494324,0.0,72.05522918701172,76.0,43741.4921875,0.0,596.943603515625,1.0,280.9407653808594,283.99090576171875,296.09185791015625,298.9126281738281,293.1499938964844,293.1499938964844,281.25,33233.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161190152168274,1.0,0.0,0.0,3.4255194664001465,3.4255409240722656,7.829719379515154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.5078125,0.0,1278.0447998046875,1895.4371337890625,0.0,2619.653076171875,0.8518012166023254,1.0,0.0,3.0,1.0,0.0
18085740,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.933466911315918,0.3689589202404022,0.3317480385303497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7868961691856384,0.2210491001605987,0.2108341604471206,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8265368342399597,0.2568823397159576,0.180667370557785,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.770991325378418,0.2079893797636032,0.1985504329204559,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6758993864059448,0.1389567404985427,0.6336213946342468,285.1556396484375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31939697265625,285.158203125,1.0,0.3682597875595093,1.0,1.0,0.0,1.0,-1.8669253587722776,1.8669224977493288,2.799614776449744e-06,1.42845356464386,1.0,1.0,0.0,73.1686782836914,64.0,43020.234375,0.0,603.7681274414062,1.0,281.2406311035156,284.1850280761719,296.0806884765625,298.8364562988281,293.1499938964844,293.1499938964844,280.95001220703125,27406.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054720163345337,1.0,0.0,0.0,3.4886622428894043,3.488683223724365,8.121030532493023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.90771484375,0.0,1299.5145263671875,1895.4371337890625,0.0,2521.559326171875,0.8586866855621338,1.0,0.0,3.0,1.0,0.0
18085800,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.933466911315918,0.3689589202404022,0.3317480385303497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7868961691856384,0.2210491001605987,0.2108341604471206,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8265368342399597,0.2568823397159576,0.180667370557785,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.770991325378418,0.2079893797636032,0.1985504329204559,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6758993864059448,0.1389567404985427,0.6336213946342468,285.1556396484375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31939697265625,285.158203125,1.0,0.3682597875595093,1.0,1.0,0.0,1.0,-1.8669253587722776,1.8669224977493288,2.799614776449744e-06,1.42845356464386,1.0,1.0,0.0,73.1686782836914,64.0,43020.234375,0.0,603.7681274414062,1.0,281.2406311035156,284.1850280761719,296.0806884765625,298.8364562988281,293.1499938964844,293.1499938964844,280.95001220703125,27406.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054720163345337,1.0,0.0,0.0,3.4886622428894043,3.488683223724365,8.121030532493023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.90771484375,0.0,1299.5145263671875,1895.4371337890625,0.0,2521.559326171875,0.8586866855621338,1.0,0.0,3.0,1.0,0.0
18085860,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9495402574539183,0.372092604637146,0.3348405659198761,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7972267270088196,0.2215101420879364,0.2113349735736847,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8362399339675903,0.2572134435176849,0.1810029745101928,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7808418273925781,0.2083107382059097,0.1989086270332336,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6837515830993652,0.1385375410318374,0.6316543817520142,284.9593200683594,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.31597900390625,284.9554138183594,1.0,0.365286260843277,1.0,1.0,0.0,1.0,-1.869718313217163,1.8697154521942136,2.8120675779064186e-06,1.433717966079712,0.976032555103302,0.976032555103302,0.0,69.87699127197266,52.0,44036.7578125,0.0,595.3058471679688,1.0,280.9590148925781,283.9603576660156,296.15985107421875,299.05450439453125,293.1499938964844,293.1499938964844,280.6499938964844,28482.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186126947402954,1.0,0.0,0.0,3.512056827545166,3.512078046798706,8.230313142121304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.27880859375,0.0,1330.925537109375,1895.4371337890625,0.0,2642.7216796875,0.8652641773223877,1.0,0.0,3.0,1.0,0.0
18085920,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9495402574539183,0.372092604637146,0.3348405659198761,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7972267270088196,0.2215101420879364,0.2113349735736847,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8362399339675903,0.2572134435176849,0.1810029745101928,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7808418273925781,0.2083107382059097,0.1989086270332336,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6837515830993652,0.1385375410318374,0.6316543817520142,284.9593200683594,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.31597900390625,284.9554138183594,1.0,0.365286260843277,1.0,1.0,0.0,1.0,-1.869718313217163,1.8697154521942136,2.8120675779064186e-06,1.433717966079712,0.976032555103302,0.976032555103302,0.0,69.87699127197266,52.0,44036.7578125,0.0,595.3058471679688,1.0,280.9590148925781,283.9603576660156,296.15985107421875,299.05450439453125,293.1499938964844,293.1499938964844,280.6499938964844,28482.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186126947402954,1.0,0.0,0.0,3.512056827545166,3.512078046798706,8.230313142121304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.27880859375,0.0,1330.925537109375,1895.4371337890625,0.0,2642.7216796875,0.8652641773223877,1.0,0.0,3.0,1.0,0.0
18085980,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.9723843336105348,0.3741850554943084,0.3366301655769348,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8140479326248169,0.2213142067193985,0.2110461592674255,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8526866436004639,0.2567141950130462,0.1805960834026336,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7974631190299988,0.2080011218786239,0.1985093355178833,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.6975626349449158,0.1376472860574722,0.627052903175354,284.7729187011719,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.30517578125,284.7763061523437,1.0,0.3592193126678467,1.0,1.0,0.0,1.0,-1.8650319576263428,1.865029215812683,2.801944901875686e-06,1.432740569114685,0.7790083885192871,0.7790083885192871,0.0,64.27884674072266,40.0,44546.48046875,0.0,574.1705322265625,1.0,280.65887451171875,283.7743530273437,296.1552124023437,299.10546875,293.1499938964844,293.1499938964844,280.95001220703125,43930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299127221107483,1.0,0.0,0.0,3.4127981662750244,3.4128215312957764,7.771673153911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.69482421875,0.0,1340.419677734375,1895.4371337890625,0.0,2747.633056640625,0.8624476790428162,1.0,0.0,3.0,1.0,0.0
18086040,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.9723843336105348,0.3741850554943084,0.3366301655769348,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8140479326248169,0.2213142067193985,0.2110461592674255,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8526866436004639,0.2567141950130462,0.1805960834026336,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7974631190299988,0.2080011218786239,0.1985093355178833,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.6975626349449158,0.1376472860574722,0.627052903175354,284.7729187011719,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.30517578125,284.7763061523437,1.0,0.3592193126678467,1.0,1.0,0.0,1.0,-1.8650319576263428,1.865029215812683,2.801944901875686e-06,1.432740569114685,0.7790083885192871,0.7790083885192871,0.0,64.27884674072266,40.0,44546.48046875,0.0,574.1705322265625,1.0,280.65887451171875,283.7743530273437,296.1552124023437,299.10546875,293.1499938964844,293.1499938964844,280.95001220703125,43930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299127221107483,1.0,0.0,0.0,3.4127981662750244,3.4128215312957764,7.771673153911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.69482421875,0.0,1340.419677734375,1895.4371337890625,0.0,2747.633056640625,0.8624476790428162,1.0,0.0,3.0,1.0,0.0
18086100,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9865409731864928,0.3758321702480316,0.3376254737377167,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8255279064178467,0.2214015275239944,0.2108475416898727,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8651569485664368,0.2567268908023834,0.1803618222475052,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8095430135726929,0.2080148458480835,0.1982510387897491,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7078061699867249,0.1373021006584167,0.6244184970855713,284.91802978515625,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.3037109375,284.93377685546875,1.0,0.3553390800952911,1.0,1.0,0.0,1.0,-1.8622316122055047,1.8622288703918457,2.7947958187724e-06,1.4313457012176514,0.837206244468689,0.837206244468689,0.0,60.65946578979492,40.0,43786.37109375,0.0,560.7225341796875,1.0,280.89581298828125,283.9434509277344,296.0746765136719,298.8658142089844,293.1499938964844,293.1499938964844,280.95001220703125,40780.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821586012840271,1.0,0.0,0.0,3.4163146018981934,3.416337251663208,7.787696176819736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.228515625,0.0,1321.87255859375,1895.4371337890625,0.0,2670.26904296875,0.8597970008850098,1.0,0.0,3.0,1.0,0.0
18086160,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.3780611753463745,0.3377226293087005,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8392193913459778,0.2217335402965545,0.2109228670597076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8806243538856506,0.2570454180240631,0.1803932785987854,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8231664299964905,0.2082580327987671,0.198248341679573,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.719531774520874,0.1371365338563919,0.6226474046707153,284.9621887207031,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.306396484375,284.9622802734375,1.0,0.3509910702705383,1.0,1.0,0.0,1.0,-1.857729196548462,1.8577264547348025,2.782592673611361e-06,1.4285683631896973,0.8661556243896484,0.8661556243896484,0.0,56.83773040771485,28.0,43722.328125,0.0,546.2692260742188,1.0,280.9408264160156,283.9666442871094,296.0732727050781,298.8917236328125,293.1499938964844,293.1499938964844,281.25,35449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168063163757324,1.0,0.0,0.0,3.453139305114746,3.4531612396240234,7.956489298521774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.283203125,0.0,1321.08544921875,1895.4371337890625,0.0,2626.0078125,0.8607473373413086,1.0,0.0,3.0,1.0,0.0
18086220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9990000128746032,0.387486070394516,0.3080629706382751,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8654451966285706,0.2226686179637909,0.2114936262369156,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9099628925323486,0.2579719424247741,0.1808054745197296,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8478853106498718,0.2089961469173431,0.1986393332481384,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7398099303245544,0.1371078491210937,0.620942234992981,285.1010437011719,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3380126953125,285.09893798828125,1.0,0.3400669395923614,1.0,1.0,0.0,1.0,-1.824357390403748,1.824354648590088,2.685829713300336e-06,1.4025450944900513,1.0,1.0,0.0,50.35595703125,31.0,42429.35546875,0.0,502.7542114257813,1.0,281.2397766113281,284.11993408203125,296.0697937011719,298.8023986816406,293.1499938964844,293.1499938964844,280.95001220703125,27878.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804046630859375,1.0,0.0,0.0,3.521670341491699,3.5216917991638184,8.275433174276259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.369140625,0.0,1336.3985595703125,1895.4371337890625,0.0,2508.47998046875,0.86674565076828,1.0,0.0,3.0,1.0,0.0
18086280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9990000128746032,0.387486070394516,0.3080629706382751,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8654451966285706,0.2226686179637909,0.2114936262369156,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9099628925323486,0.2579719424247741,0.1808054745197296,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8478853106498718,0.2089961469173431,0.1986393332481384,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7398099303245544,0.1371078491210937,0.620942234992981,285.1010437011719,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3380126953125,285.09893798828125,1.0,0.3400669395923614,1.0,1.0,0.0,1.0,-1.824357390403748,1.824354648590088,2.685829713300336e-06,1.4025450944900513,1.0,1.0,0.0,50.35595703125,31.0,42429.35546875,0.0,502.7542114257813,1.0,281.2397766113281,284.11993408203125,296.0697937011719,298.8023986816406,293.1499938964844,293.1499938964844,280.95001220703125,27878.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804046630859375,1.0,0.0,0.0,3.521670341491699,3.5216917991638184,8.275433174276259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.369140625,0.0,1336.3985595703125,1895.4371337890625,0.0,2508.47998046875,0.86674565076828,1.0,0.0,3.0,1.0,0.0
18086340,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.3997259438037872,0.2870921194553375,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8869682550430298,0.2230640649795532,0.2119385004043579,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9354023337364196,0.2581000924110412,0.1810075342655182,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8680992722511292,0.2092204093933105,0.1989126801490783,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7563168406486511,0.1369999945163726,0.6201770901679993,284.87109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.3864440917969,284.867431640625,1.0,0.332827478647232,1.0,1.0,0.0,1.0,-1.799351692199707,1.799349069595337,2.6138386601815e-06,1.3824280500411987,0.8782851099967957,0.8782851099967957,0.0,46.06959915161133,34.0,42818.40234375,0.0,473.42095947265625,1.0,280.958984375,283.8819274902344,296.1473083496094,298.9765625,293.1499938964844,293.1499938964844,281.25,33885.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130903840065002,1.0,0.0,0.0,3.50528335571289,3.505305528640747,8.198597356567916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.517578125,0.0,1362.8533935546875,1895.4371337890625,0.0,2591.680908203125,0.8702322840690613,1.0,0.0,3.0,1.0,0.0
18086400,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.3997259438037872,0.2870921194553375,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8869682550430298,0.2230640649795532,0.2119385004043579,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9354023337364196,0.2581000924110412,0.1810075342655182,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8680992722511292,0.2092204093933105,0.1989126801490783,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7563168406486511,0.1369999945163726,0.6201770901679993,284.87109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.3864440917969,284.867431640625,1.0,0.332827478647232,1.0,1.0,0.0,1.0,-1.799351692199707,1.799349069595337,2.6138386601815e-06,1.3824280500411987,0.8782851099967957,0.8782851099967957,0.0,46.06959915161133,34.0,42818.40234375,0.0,473.42095947265625,1.0,280.958984375,283.8819274902344,296.1473083496094,298.9765625,293.1499938964844,293.1499938964844,281.25,33885.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130903840065002,1.0,0.0,0.0,3.50528335571289,3.505305528640747,8.198597356567916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.517578125,0.0,1362.8533935546875,1895.4371337890625,0.0,2591.680908203125,0.8702322840690613,1.0,0.0,3.0,1.0,0.0
18086460,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4123759865760803,0.2732422351837158,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9028630256652832,0.2239812612533569,0.2124244272708892,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9533337354660034,0.2588200271129608,0.1811921000480651,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8832094669342041,0.2099383473396301,0.1992237716913223,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7689330577850342,0.137441411614418,0.6205235719680786,285.0296325683594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.4364929199219,285.0297241210937,1.0,0.3282672464847564,1.0,1.0,0.0,1.0,-1.7843070030212402,1.78430438041687,2.570861397543922e-06,1.3701502084732056,0.9925476908683776,0.9925476908683776,0.0,43.416202545166016,52.0,41830.4296875,0.0,455.9093933105469,1.0,281.24200439453125,284.0574951171875,296.0852966308594,298.7862243652344,293.1499938964844,293.1499938964844,280.95001220703125,29050.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000692129135132,1.0,0.0,0.0,3.550323724746704,3.550345659255981,8.410643204115331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.56884765625,0.0,1374.495849609375,1895.4371337890625,0.0,2472.0576171875,0.8746606707572937,1.0,0.0,3.0,1.0,0.0
18086520,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4123759865760803,0.2732422351837158,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9028630256652832,0.2239812612533569,0.2124244272708892,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9533337354660034,0.2588200271129608,0.1811921000480651,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8832094669342041,0.2099383473396301,0.1992237716913223,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7689330577850342,0.137441411614418,0.6205235719680786,285.0296325683594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.4364929199219,285.0297241210937,1.0,0.3282672464847564,1.0,1.0,0.0,1.0,-1.7843070030212402,1.78430438041687,2.570861397543922e-06,1.3701502084732056,0.9925476908683776,0.9925476908683776,0.0,43.416202545166016,52.0,41830.4296875,0.0,455.9093933105469,1.0,281.24200439453125,284.0574951171875,296.0852966308594,298.7862243652344,293.1499938964844,293.1499938964844,280.95001220703125,29050.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000692129135132,1.0,0.0,0.0,3.550323724746704,3.550345659255981,8.410643204115331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.56884765625,0.0,1374.495849609375,1895.4371337890625,0.0,2472.0576171875,0.8746606707572937,1.0,0.0,3.0,1.0,0.0
18086580,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.4226869940757751,0.2784712612628937,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8987524509429932,0.2251724898815155,0.2136337757110595,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.948056697845459,0.2596593499183655,0.1818901002407074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.879051685333252,0.210934966802597,0.2002432644367218,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7657262682914734,0.1383052319288253,0.6245434880256653,284.8544006347656,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.4743957519531,284.85650634765625,1.0,0.3320770859718323,1.0,1.0,0.0,1.0,-1.7989047765731812,1.798902153968811,2.610897581689642e-06,1.3808010816574097,0.8579525351524353,0.8579525351524353,0.0,44.57783889770508,70.0,42857.33203125,0.0,468.57720947265625,1.0,280.9579772949219,283.8680114746094,296.164794921875,298.9792785644531,293.1499938964844,293.1499938964844,281.25,36433.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093355298042297,1.0,0.0,0.0,3.518149375915528,3.518172264099121,8.25889344469033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.79833984375,0.0,1394.489013671875,1895.4371337890625,0.0,2557.075439453125,0.8762624859809875,1.0,0.0,3.0,1.0,0.0
18086640,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.4226869940757751,0.2784712612628937,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8987524509429932,0.2251724898815155,0.2136337757110595,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.948056697845459,0.2596593499183655,0.1818901002407074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.879051685333252,0.210934966802597,0.2002432644367218,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7657262682914734,0.1383052319288253,0.6245434880256653,284.8544006347656,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.4743957519531,284.85650634765625,1.0,0.3320770859718323,1.0,1.0,0.0,1.0,-1.7989047765731812,1.798902153968811,2.610897581689642e-06,1.3808010816574097,0.8579525351524353,0.8579525351524353,0.0,44.57783889770508,70.0,42857.33203125,0.0,468.57720947265625,1.0,280.9579772949219,283.8680114746094,296.164794921875,298.9792785644531,293.1499938964844,293.1499938964844,281.25,36433.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093355298042297,1.0,0.0,0.0,3.518149375915528,3.518172264099121,8.25889344469033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.79833984375,0.0,1394.489013671875,1895.4371337890625,0.0,2557.075439453125,0.8762624859809875,1.0,0.0,3.0,1.0,0.0
18086700,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.4261731207370758,0.2881785929203033,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8891863226890564,0.2259560078382492,0.2142973840236663,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9364948272705078,0.26027911901474,0.1822424083948135,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8697690963745117,0.2116107195615768,0.2008137553930282,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7580372095108032,0.1388372480869293,0.6268701553344727,285.0029296875,284.95001220703125,296.5416564941406,293.14117431640625,296.54052734375,297.481201171875,285.0232238769531,1.0,0.3364761173725128,1.0,1.0,0.0,1.0,-1.815251708030701,1.815248966217041,2.6567956865619635e-06,1.39319908618927,0.945298194885254,0.945298194885254,0.0,46.5684814453125,70.0,42422.8046875,0.0,485.11566162109375,1.0,281.1982116699219,284.0426940917969,296.1068420410156,298.7915344238281,293.1499938964844,293.1499938964844,281.25,32921.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802657961845398,1.0,0.0,0.0,3.540203094482422,3.5402255058288574,8.362760013369552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.6484375,0.0,1392.0677490234375,1895.4371337890625,0.0,2495.751708984375,0.8772828578948975,1.0,0.0,3.0,1.0,0.0
