time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.4288654029369354,0.3008903563022613,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8775625824928284,0.2270438373088836,0.2152869701385498,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.922171950340271,0.2612611651420593,0.1828847527503967,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8586323261260986,0.2125741988420486,0.2016928344964981,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7487830519676208,0.1395440101623535,0.6301197409629822,285.0836181640625,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.4812927246094,285.089599609375,1.0,0.3423197865486145,1.0,1.0,0.0,1.0,-1.8374253511428835,1.837422609329224,2.7199425858270843e-06,1.4101113080978394,1.0,1.0,0.0,49.28570175170898,88.0,42821.74609375,0.0,508.0456237792969,1.0,281.2414245605469,284.09625244140625,296.1201171875,298.8575439453125,293.1499938964844,293.1499938964844,280.95001220703125,28918.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002886176109314,1.0,0.0,0.0,3.578221559524536,3.5782437324523926,8.543341323274944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22314453125,0.0,1402.82568359375,1895.4371337890625,0.0,2474.063720703125,0.880793571472168,1.0,0.0,3.0,1.0,0.0
18086820,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.4299165308475494,0.3352689445018768,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8494777679443359,0.2289530783891677,0.2174487560987472,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.889348566532135,0.2627561092376709,0.1842412799596786,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8320494890213013,0.2142538279294967,0.2036319971084594,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7263978719711304,0.1406778842210769,0.6369434595108032,284.9598999023437,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.4537658691406,284.962890625,1.0,0.3575440645217895,1.0,1.0,0.0,1.0,-1.893443703651428,1.893440842628479,2.883628894778667e-06,1.4530231952667236,0.974385678768158,0.974385678768158,0.0,57.06364059448242,106.0,44760.2734375,0.0,571.2239379882812,1.0,280.9574890136719,283.9328308105469,296.21173095703125,299.12518310546875,293.1499938964844,293.1499938964844,280.6499938964844,30252.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161696791648865,1.0,0.0,0.0,3.594156503677368,3.594179153442383,8.619603590886982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.56396484375,0.0,1429.5789794921875,1895.4371337890625,0.0,2620.121337890625,0.8859350681304932,1.0,0.0,3.0,1.0,0.0
18086880,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.4299165308475494,0.3352689445018768,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8494777679443359,0.2289530783891677,0.2174487560987472,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.889348566532135,0.2627561092376709,0.1842412799596786,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8320494890213013,0.2142538279294967,0.2036319971084594,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7263978719711304,0.1406778842210769,0.6369434595108032,284.9598999023437,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.4537658691406,284.962890625,1.0,0.3575440645217895,1.0,1.0,0.0,1.0,-1.893443703651428,1.893440842628479,2.883628894778667e-06,1.4530231952667236,0.974385678768158,0.974385678768158,0.0,57.06364059448242,106.0,44760.2734375,0.0,571.2239379882812,1.0,280.9574890136719,283.9328308105469,296.21173095703125,299.12518310546875,293.1499938964844,293.1499938964844,280.6499938964844,30252.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161696791648865,1.0,0.0,0.0,3.594156503677368,3.594179153442383,8.619603590886982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.56396484375,0.0,1429.5789794921875,1895.4371337890625,0.0,2620.121337890625,0.8859350681304932,1.0,0.0,3.0,1.0,0.0
18086940,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.4253298342227936,0.3792947828769684,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8194274306297302,0.2305041700601577,0.2193353772163391,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8548107743263245,0.2637182474136352,0.1852439045906067,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.801837146282196,0.2155884653329849,0.2053142338991165,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6990182995796204,0.1413174718618393,0.6420449018478394,284.8544921875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3922119140625,284.8607788085937,1.0,0.3762271404266357,1.0,1.0,0.0,1.0,-1.957921266555786,1.9579181671142576,3.0789849461143604e-06,1.502482533454895,0.860916256904602,0.860916256904602,0.0,67.93987274169922,109.0,46738.55078125,0.0,654.726806640625,1.0,280.65789794921875,283.7945556640625,296.2313842773437,299.2807006835937,293.1499938964844,293.1499938964844,280.95001220703125,37556.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336220383644104,1.0,0.0,0.0,3.5564560890197754,3.556479454040528,8.439723160336143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.1396484375,0.0,1442.914794921875,1895.4371337890625,0.0,2782.188232421875,0.8862136006355286,1.0,0.0,3.0,1.0,0.0
18087000,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.4253298342227936,0.3792947828769684,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8194274306297302,0.2305041700601577,0.2193353772163391,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8548107743263245,0.2637182474136352,0.1852439045906067,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.801837146282196,0.2155884653329849,0.2053142338991165,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6990182995796204,0.1413174718618393,0.6420449018478394,284.8544921875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3922119140625,284.8607788085937,1.0,0.3762271404266357,1.0,1.0,0.0,1.0,-1.957921266555786,1.9579181671142576,3.0789849461143604e-06,1.502482533454895,0.860916256904602,0.860916256904602,0.0,67.93987274169922,109.0,46738.55078125,0.0,654.726806640625,1.0,280.65789794921875,283.7945556640625,296.2313842773437,299.2807006835937,293.1499938964844,293.1499938964844,280.95001220703125,37556.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336220383644104,1.0,0.0,0.0,3.5564560890197754,3.556479454040528,8.439723160336143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.1396484375,0.0,1442.914794921875,1895.4371337890625,0.0,2782.188232421875,0.8862136006355286,1.0,0.0,3.0,1.0,0.0
18087060,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9650964140892028,0.4240827858448028,0.3817653656005859,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7869844436645508,0.2326287776231765,0.2216336280107498,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.822101891040802,0.2654214203357696,0.1866051703691482,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7694036364555359,0.2174459993839264,0.2073767930269241,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6693148612976074,0.1421576291322708,0.6476004123687744,285.0678100585937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3542175292969,285.0704650878906,1.0,0.3896828889846802,1.0,1.0,0.0,1.0,-1.9747267961502075,1.9747236967086792,3.13107898364251e-06,1.5153639316558838,1.0,1.0,0.0,81.1221923828125,97.0,46363.078125,0.0,712.030029296875,1.0,280.9424743652344,284.0019836425781,296.1636962890625,299.13409423828125,293.1499938964844,293.1499938964844,280.6499938964844,29516.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289031386375427,1.0,0.0,0.0,3.6185011863708496,3.618523836135864,8.736766972106125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.15087890625,0.0,1450.313720703125,1895.4371337890625,0.0,2738.237060546875,0.8906041383743286,1.0,0.0,3.0,1.0,0.0
18087120,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9650964140892028,0.4240827858448028,0.3817653656005859,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7869844436645508,0.2326287776231765,0.2216336280107498,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.822101891040802,0.2654214203357696,0.1866051703691482,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7694036364555359,0.2174459993839264,0.2073767930269241,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6693148612976074,0.1421576291322708,0.6476004123687744,285.0678100585937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3542175292969,285.0704650878906,1.0,0.3896828889846802,1.0,1.0,0.0,1.0,-1.9747267961502075,1.9747236967086792,3.13107898364251e-06,1.5153639316558838,1.0,1.0,0.0,81.1221923828125,97.0,46363.078125,0.0,712.030029296875,1.0,280.9424743652344,284.0019836425781,296.1636962890625,299.13409423828125,293.1499938964844,293.1499938964844,280.6499938964844,29516.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289031386375427,1.0,0.0,0.0,3.6185011863708496,3.618523836135864,8.736766972106125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.15087890625,0.0,1450.313720703125,1895.4371337890625,0.0,2738.237060546875,0.8906041383743286,1.0,0.0,3.0,1.0,0.0
18087180,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.955125629901886,0.4268405139446258,0.3841416835784912,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7799443602561951,0.2346008718013763,0.2237960398197174,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8145208954811096,0.2668093740940094,0.1878455877304077,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.762552797794342,0.2191577404737472,0.2092871367931366,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6628336310386658,0.1431065201759338,0.6528143882751465,284.89813232421875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3496398925781,284.8981628417969,1.0,0.3949292302131653,1.0,1.0,0.0,1.0,-1.9899649620056152,1.9899617433547967,3.1775934985489585e-06,1.5262742042541504,0.9158262014389038,0.9158262014389038,0.0,85.61256408691406,85.0,47584.00390625,0.0,739.7080078125,1.0,280.6573181152344,283.8066101074219,296.2241516113281,299.3326416015625,293.1499938964844,293.1499938964844,280.3500061035156,33492.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423539996147156,1.0,0.0,0.0,3.612184524536133,3.6122076511383057,8.706290373083903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.92236328125,0.0,1472.9361572265625,1895.4371337890625,0.0,2863.716552734375,0.8937705755233765,1.0,0.0,3.0,1.0,0.0
18087240,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.955125629901886,0.4268405139446258,0.3841416835784912,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7799443602561951,0.2346008718013763,0.2237960398197174,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8145208954811096,0.2668093740940094,0.1878455877304077,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.762552797794342,0.2191577404737472,0.2092871367931366,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6628336310386658,0.1431065201759338,0.6528143882751465,284.89813232421875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3496398925781,284.8981628417969,1.0,0.3949292302131653,1.0,1.0,0.0,1.0,-1.9899649620056152,1.9899617433547967,3.1775934985489585e-06,1.5262742042541504,0.9158262014389038,0.9158262014389038,0.0,85.61256408691406,85.0,47584.00390625,0.0,739.7080078125,1.0,280.6573181152344,283.8066101074219,296.2241516113281,299.3326416015625,293.1499938964844,293.1499938964844,280.3500061035156,33492.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423539996147156,1.0,0.0,0.0,3.612184524536133,3.6122076511383057,8.706290373083903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.92236328125,0.0,1472.9361572265625,1895.4371337890625,0.0,2863.716552734375,0.8937705755233765,1.0,0.0,3.0,1.0,0.0
18087300,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9568438529968262,0.4282792508602142,0.3854300081729889,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7813713550567627,0.235439121723175,0.2246212065219879,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8154727220535278,0.267286092042923,0.1882174462080001,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7638288736343384,0.2198697030544281,0.2099927067756652,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.6639028787612915,0.1435355097055435,0.6547651290893555,284.7781982421875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.34844970703125,284.7669982910156,1.0,0.3955017626285553,1.0,1.0,0.0,1.0,-1.9961405992507928,1.996137380599976,3.197038267899188e-06,1.531022548675537,0.8022785782814026,0.8022785782814026,0.0,85.56849670410156,85.0,48435.703125,0.0,744.6630249023438,1.0,280.4013671875,283.658935546875,296.24981689453125,299.4795837402344,293.1499938964844,293.1499938964844,280.3500061035156,40681.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850498616695404,1.0,0.0,0.0,3.5662829875946045,3.5663070678710938,8.486427418574749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.81005859375,0.0,1476.231689453125,1895.4371337890625,0.0,2939.94140625,0.8918638229370117,1.0,0.0,3.0,1.0,0.0
18087360,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.961556911468506,0.4297841787338257,0.3866297006607055,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.7851249575614929,0.2362547814846038,0.225323349237442,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.818641185760498,0.2677232921123504,0.188471719622612,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.7673165202140808,0.2205557823181152,0.2105761915445327,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.6669884324073792,0.1439659595489502,0.6563709378242493,284.784912109375,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3476867675781,284.79248046875,1.0,0.3950255513191223,1.0,1.0,0.0,1.0,-2.001359462738037,2.001356363296509,3.2136151730810525e-06,1.5350980758666992,0.7466921806335449,0.7466921806335449,0.0,84.42308807373047,73.0,48247.80859375,0.0,745.0933227539062,1.0,280.3585205078125,283.69110107421875,296.2215270996094,299.3885498046875,293.1499938964844,293.1499938964844,280.6499938964844,53331.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852845311164856,1.0,0.0,0.0,3.452676057815552,3.4527013301849365,7.954354828143551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.34716796875,0.0,1447.183837890625,1895.4371337890625,0.0,2961.927734375,0.8833388686180115,1.0,0.0,3.0,1.0,0.0
18087420,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.981417715549469,0.4348911941051483,0.3904244899749756,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8021421432495117,0.2388202995061874,0.227227121591568,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8339124321937561,0.2697502076625824,0.1894583702087402,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7835334539413452,0.2227974385023117,0.2121938914060592,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6815938353538513,0.1455189734697342,0.661188542842865,284.9892883300781,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.36090087890625,284.9915466308594,1.0,0.3919955193996429,1.0,1.0,0.0,1.0,-2.017109632492065,2.017106294631958,3.263797680119751e-06,1.5473111867904663,0.8602204322814941,0.8602204322814941,0.0,78.87300109863281,61.0,47901.45703125,0.0,739.1939697265625,1.0,280.6415405273437,283.8882751464844,296.16131591796875,299.2221069335937,293.1499938964844,293.1499938964844,280.95001220703125,37930.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420597910881042,1.0,0.0,0.0,3.522841691970825,3.522864818572998,8.280937890958739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6015625,0.0,1410.188720703125,1895.4371337890625,0.0,2860.9658203125,0.879345178604126,1.0,0.0,3.0,1.0,0.0
18087480,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.981417715549469,0.4348911941051483,0.3904244899749756,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8021421432495117,0.2388202995061874,0.227227121591568,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8339124321937561,0.2697502076625824,0.1894583702087402,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7835334539413452,0.2227974385023117,0.2121938914060592,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6815938353538513,0.1455189734697342,0.661188542842865,284.9892883300781,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.36090087890625,284.9915466308594,1.0,0.3919955193996429,1.0,1.0,0.0,1.0,-2.017109632492065,2.017106294631958,3.263797680119751e-06,1.5473111867904663,0.8602204322814941,0.8602204322814941,0.0,78.87300109863281,61.0,47901.45703125,0.0,739.1939697265625,1.0,280.6415405273437,283.8882751464844,296.16131591796875,299.2221069335937,293.1499938964844,293.1499938964844,280.95001220703125,37930.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420597910881042,1.0,0.0,0.0,3.522841691970825,3.522864818572998,8.280937890958739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6015625,0.0,1410.188720703125,1895.4371337890625,0.0,2860.9658203125,0.879345178604126,1.0,0.0,3.0,1.0,0.0
18087540,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.9990000128746032,0.4414671957492828,0.3870348632335663,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8263171315193176,0.2421404272317886,0.2299006432294845,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8578701615333557,0.2726066708564758,0.1911016553640365,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.808327317237854,0.2257463186979293,0.2145283818244934,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7042183876037598,0.1477344781160354,0.6690179705619812,285.1895446777344,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3826599121094,285.1910400390625,1.0,0.3869704306125641,1.0,1.0,0.0,1.0,-2.0298869609832764,2.029883623123169,3.3055034691642504e-06,1.557669162750244,1.0,1.0,0.0,71.50662231445312,49.0,47393.05859375,0.0,724.6068725585938,1.0,280.94158935546875,284.09051513671875,296.1753845214844,299.1939392089844,293.1499938964844,293.1499938964844,280.6499938964844,29108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340533971786499,1.0,0.0,0.0,3.5951316356658936,3.59515380859375,8.624280667390849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.04296875,0.0,1422.19140625,1895.4371337890625,0.0,2786.210205078125,0.8847857117652893,1.0,0.0,3.0,1.0,0.0
18087600,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.9990000128746032,0.4414671957492828,0.3870348632335663,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8263171315193176,0.2421404272317886,0.2299006432294845,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8578701615333557,0.2726066708564758,0.1911016553640365,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.808327317237854,0.2257463186979293,0.2145283818244934,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7042183876037598,0.1477344781160354,0.6690179705619812,285.1895446777344,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.3826599121094,285.1910400390625,1.0,0.3869704306125641,1.0,1.0,0.0,1.0,-2.0298869609832764,2.029883623123169,3.3055034691642504e-06,1.557669162750244,1.0,1.0,0.0,71.50662231445312,49.0,47393.05859375,0.0,724.6068725585938,1.0,280.94158935546875,284.09051513671875,296.1753845214844,299.1939392089844,293.1499938964844,293.1499938964844,280.6499938964844,29108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340533971786499,1.0,0.0,0.0,3.5951316356658936,3.59515380859375,8.624280667390849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.04296875,0.0,1422.19140625,1895.4371337890625,0.0,2786.210205078125,0.8847857117652893,1.0,0.0,3.0,1.0,0.0
18087660,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.4470556378364563,0.3719655871391296,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8384431004524231,0.2438605576753616,0.2315229028463363,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8707526922225952,0.2739629447460174,0.1920893490314483,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8204492926597595,0.2272646725177765,0.2159536033868789,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7157158851623535,0.1489674299955368,0.6741852164268494,285.0390930175781,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.40478515625,285.0235900878906,1.0,0.3828944563865661,1.0,1.0,0.0,1.0,-2.023408889770508,2.0234055519104004,3.284692184024607e-06,1.552662014961243,1.0,1.0,0.0,67.94999694824219,49.0,48278.43359375,0.0,706.7994384765625,1.0,280.6884155273437,283.9049377441406,296.2562255859375,299.4371643066406,293.1499938964844,293.1499938964844,280.6499938964844,29334.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843432605266571,1.0,0.0,0.0,3.607558727264404,3.607581377029419,8.684006616022089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.67431640625,0.0,1437.169677734375,1895.4371337890625,0.0,2873.802490234375,0.8878829479217529,1.0,0.0,3.0,1.0,0.0
18087720,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.4522223770618438,0.359290599822998,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8489266633987427,0.2449734807014465,0.2325587421655655,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8818597197532654,0.2747009098529815,0.1926191002130508,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8304150104522705,0.228229135274887,0.2168465256690979,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.724786102771759,0.1498177200555801,0.6776980757713318,284.9732666015625,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.42626953125,284.9687805175781,1.0,0.3791402280330658,1.0,1.0,0.0,1.0,-2.0153629779815674,2.01535964012146,3.2590246519248467e-06,1.5464969873428345,0.9798615574836732,0.9798615574836732,0.0,64.99828338623047,52.0,48228.35546875,0.0,690.1127319335938,1.0,280.6577453613281,283.852294921875,296.25408935546875,299.4097900390625,293.1499938964844,293.1499938964844,280.3500061035156,29985.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471807837486267,1.0,0.0,0.0,3.613904714584351,3.613927364349365,8.714584964764072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.2626953125,0.0,1448.822509765625,1895.4371337890625,0.0,2908.872802734375,0.8900523781776428,1.0,0.0,3.0,1.0,0.0
18087780,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9990000128746032,0.4647635221481323,0.3408505320549011,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8661389350891113,0.2471571564674377,0.2345665097236633,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8992425203323364,0.2758916318416595,0.1934414803981781,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8463481068611145,0.2300747483968734,0.2185378521680832,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7391944527626038,0.1516051888465881,0.6851977705955505,284.7880554199219,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.4815979003906,284.79168701171875,1.0,0.3748745024204254,1.0,1.0,0.0,1.0,-2.0076420307159424,2.007638692855835,3.2343266411771765e-06,1.540467381477356,0.7900760769844055,0.7900760769844055,0.0,60.97283935546875,55.0,48745.17578125,0.0,670.145263671875,1.0,280.3579406738281,283.6692199707031,296.251953125,299.4560241699219,293.1499938964844,293.1499938964844,280.6499938964844,45050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565345406532288,1.0,0.0,0.0,3.5140163898468018,3.51404070854187,8.239500743911776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3046875,0.0,1452.2701416015625,1895.4371337890625,0.0,2996.508056640625,0.8860127329826355,1.0,0.0,3.0,1.0,0.0
18087840,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9990000128746032,0.4647635221481323,0.3408505320549011,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8661389350891113,0.2471571564674377,0.2345665097236633,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8992425203323364,0.2758916318416595,0.1934414803981781,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8463481068611145,0.2300747483968734,0.2185378521680832,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7391944527626038,0.1516051888465881,0.6851977705955505,284.7880554199219,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.4815979003906,284.79168701171875,1.0,0.3748745024204254,1.0,1.0,0.0,1.0,-2.0076420307159424,2.007638692855835,3.2343266411771765e-06,1.540467381477356,0.7900760769844055,0.7900760769844055,0.0,60.97283935546875,55.0,48745.17578125,0.0,670.145263671875,1.0,280.3579406738281,283.6692199707031,296.251953125,299.4560241699219,293.1499938964844,293.1499938964844,280.6499938964844,45050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565345406532288,1.0,0.0,0.0,3.5140163898468018,3.51404070854187,8.239500743911776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3046875,0.0,1452.2701416015625,1895.4371337890625,0.0,2996.508056640625,0.8860127329826355,1.0,0.0,3.0,1.0,0.0
18087900,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.4714414179325104,0.3342765569686889,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8731241226196289,0.2485048770904541,0.2356172055006027,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9060444235801696,0.2767924964427948,0.1938762068748474,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8527688384056091,0.2312242537736892,0.2194165289402008,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7450897097587585,0.1526776403188705,0.6892210245132446,284.9366760253906,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5108642578125,284.950439453125,1.0,0.3737267255783081,1.0,1.0,0.0,1.0,-2.0074126720428467,2.0074095726013184,3.2336267850041622e-06,1.5403095483779907,0.8570823073387146,0.8570823073387146,0.0,59.652469635009766,55.0,48026.16015625,0.0,665.451171875,1.0,280.5976257324219,283.83837890625,296.1827697753906,299.2264099121094,293.1499938964844,293.1499938964844,280.6499938964844,40628.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483423590660095,1.0,0.0,0.0,3.525387763977051,3.525411367416382,8.292912525575957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.1240234375,0.0,1432.3463134765625,1895.4371337890625,0.0,2919.74755859375,0.8835844993591309,1.0,0.0,3.0,1.0,0.0
18087960,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.4784701764583587,0.3282716870307922,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8802494406700134,0.2501398921012878,0.2370005995035171,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9133858680725098,0.2780375480651855,0.1946118921041488,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8593429923057556,0.2326391637325287,0.2206015139818191,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7511826157569885,0.1539684981107711,0.6943632364273071,284.9820861816406,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.54119873046875,284.9836730957031,1.0,0.3731880187988281,1.0,1.0,0.0,1.0,-2.010340690612793,2.010337352752685,3.2430145893158624e-06,1.5426194667816162,0.8928806185722351,0.8928806185722351,0.0,58.5499267578125,58.0,48084.87890625,0.0,664.0003051757812,1.0,280.64166259765625,283.866943359375,296.18975830078125,299.2662353515625,293.1499938964844,293.1499938964844,280.95001220703125,35309.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844139039516449,1.0,0.0,0.0,3.560722827911377,3.56074595451355,8.459986133857456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.7861328125,0.0,1431.052490234375,1895.4371337890625,0.0,2880.409423828125,0.8845537304878235,1.0,0.0,3.0,1.0,0.0
18088020,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9990000128746032,0.4929509162902832,0.3185791075229645,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8935834169387817,0.253935843706131,0.2403344213962555,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9275564551353456,0.2811062335968017,0.1965539455413818,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8717376589775085,0.2359542697668075,0.2234962582588195,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.7630082964897156,0.1569951176643371,0.7068907618522644,285.1836242675781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.5998229980469,285.1875,1.0,0.3737032413482666,1.0,1.0,0.0,1.0,-2.0235512256622314,2.023547887802124,3.285512775619281e-06,1.5530128479003906,1.0,1.0,0.0,57.03746032714844,61.0,47504.515625,0.0,669.3179931640625,1.0,280.9410400390625,284.07684326171875,296.2041015625,299.2248229980469,293.1499938964844,293.1499938964844,280.6499938964844,29464.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343509435653687,1.0,0.0,0.0,3.616045236587525,3.61606764793396,8.724910571800137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.1630859375,0.0,1447.27783203125,1895.4371337890625,0.0,2788.984375,0.8899512887001038,1.0,0.0,3.0,1.0,0.0
18088080,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9990000128746032,0.4929509162902832,0.3185791075229645,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8935834169387817,0.253935843706131,0.2403344213962555,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9275564551353456,0.2811062335968017,0.1965539455413818,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8717376589775085,0.2359542697668075,0.2234962582588195,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.7630082964897156,0.1569951176643371,0.7068907618522644,285.1836242675781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.5998229980469,285.1875,1.0,0.3737032413482666,1.0,1.0,0.0,1.0,-2.0235512256622314,2.023547887802124,3.285512775619281e-06,1.5530128479003906,1.0,1.0,0.0,57.03746032714844,61.0,47504.515625,0.0,669.3179931640625,1.0,280.9410400390625,284.07684326171875,296.2041015625,299.2248229980469,293.1499938964844,293.1499938964844,280.6499938964844,29464.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343509435653687,1.0,0.0,0.0,3.616045236587525,3.61606764793396,8.724910571800137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.1630859375,0.0,1447.27783203125,1895.4371337890625,0.0,2788.984375,0.8899512887001038,1.0,0.0,3.0,1.0,0.0
18088140,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.5059632658958435,0.3131788969039917,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9031888246536256,0.2573642432689667,0.2437270134687423,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9372260570526124,0.28357794880867,0.1984537839889526,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8806939721107483,0.2389140427112579,0.2264397293329239,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7721701860427856,0.1598630398511886,0.7201570272445679,285.0144958496094,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6466369628906,285.0136108398437,1.0,0.3759329319000244,1.0,1.0,0.0,1.0,-2.042887210845948,2.04288387298584,3.348329983055009e-06,1.5682700872421265,1.0,1.0,0.0,56.538551330566406,79.0,48916.15234375,0.0,683.1611328125,1.0,280.6591491699219,283.8761901855469,296.2930603027344,299.47344970703125,293.1499938964844,293.1499938964844,280.3500061035156,29818.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474929332733154,1.0,0.0,0.0,3.637198209762573,3.637221097946167,8.82728670603683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.92626953125,0.0,1472.8834228515625,1895.4371337890625,0.0,2911.794921875,0.8951484560966492,1.0,0.0,3.0,1.0,0.0
18088200,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.5059632658958435,0.3131788969039917,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9031888246536256,0.2573642432689667,0.2437270134687423,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9372260570526124,0.28357794880867,0.1984537839889526,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8806939721107483,0.2389140427112579,0.2264397293329239,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7721701860427856,0.1598630398511886,0.7201570272445679,285.0144958496094,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6466369628906,285.0136108398437,1.0,0.3759329319000244,1.0,1.0,0.0,1.0,-2.042887210845948,2.04288387298584,3.348329983055009e-06,1.5682700872421265,1.0,1.0,0.0,56.538551330566406,79.0,48916.15234375,0.0,683.1611328125,1.0,280.6591491699219,283.8761901855469,296.2930603027344,299.47344970703125,293.1499938964844,293.1499938964844,280.3500061035156,29818.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474929332733154,1.0,0.0,0.0,3.637198209762573,3.637221097946167,8.82728670603683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.92626953125,0.0,1472.8834228515625,1895.4371337890625,0.0,2911.794921875,0.8951484560966492,1.0,0.0,3.0,1.0,0.0
18088260,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.5150843262672424,0.3278818726539612,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8926438093185425,0.2601892650127411,0.2465956509113311,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9230450987815856,0.2852247059345245,0.1997765898704528,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8702765703201294,0.2412795275449752,0.2288778424263,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7644471526145935,0.1621988117694854,0.7316749691963196,284.8631591796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6662902832031,284.8665771484375,1.0,0.3852062821388244,1.0,1.0,0.0,1.0,-2.0823187828063965,2.082315444946289,3.4778347526298603e-06,1.598995804786682,0.8873226642608643,0.8873226642608643,0.0,60.38103103637695,82.0,50541.80859375,0.0,729.3466186523438,1.0,280.3584899902344,283.700439453125,296.30914306640625,299.5996398925781,293.1499938964844,293.1499938964844,280.6499938964844,35882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604045510292053,1.0,0.0,0.0,3.612299680709839,3.61232328414917,8.706845164851984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.25390625,0.0,1490.75439453125,1895.4371337890625,0.0,3032.799072265625,0.896639347076416,1.0,0.0,3.0,1.0,0.0
18088320,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.5150843262672424,0.3278818726539612,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8926438093185425,0.2601892650127411,0.2465956509113311,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9230450987815856,0.2852247059345245,0.1997765898704528,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8702765703201294,0.2412795275449752,0.2288778424263,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7644471526145935,0.1621988117694854,0.7316749691963196,284.8631591796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6662902832031,284.8665771484375,1.0,0.3852062821388244,1.0,1.0,0.0,1.0,-2.0823187828063965,2.082315444946289,3.4778347526298603e-06,1.598995804786682,0.8873226642608643,0.8873226642608643,0.0,60.38103103637695,82.0,50541.80859375,0.0,729.3466186523438,1.0,280.3584899902344,283.700439453125,296.30914306640625,299.5996398925781,293.1499938964844,293.1499938964844,280.6499938964844,35882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604045510292053,1.0,0.0,0.0,3.612299680709839,3.61232328414917,8.706845164851984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.25390625,0.0,1490.75439453125,1895.4371337890625,0.0,3032.799072265625,0.896639347076416,1.0,0.0,3.0,1.0,0.0
18088380,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9990000128746032,0.5222147107124329,0.34219491481781,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8835781812667847,0.263774424791336,0.2498031854629516,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9109217524528505,0.2878284454345703,0.2014091908931732,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.861365020275116,0.2443273961544037,0.23160320520401,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7576418519020081,0.1648027449846267,0.7431849837303162,285.0975341796875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6586303710937,285.1026611328125,1.0,0.3937782347202301,1.0,1.0,0.0,1.0,-2.122424840927124,2.122421264648437,3.612832642829744e-06,1.630583643913269,1.0,1.0,0.0,64.32746887207031,85.0,50455.90234375,0.0,778.1239013671875,1.0,280.6426086425781,283.9313659667969,296.25811767578125,299.4682922363281,293.1499938964844,293.1499938964844,280.3500061035156,30185.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539732098579407,1.0,0.0,0.0,3.660923004150391,3.660946130752564,8.942819249568856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.01513671875,0.0,1501.7158203125,1895.4371337890625,0.0,2972.497802734375,0.900924265384674,1.0,0.0,3.0,1.0,0.0
18088440,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9990000128746032,0.5222147107124329,0.34219491481781,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8835781812667847,0.263774424791336,0.2498031854629516,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9109217524528505,0.2878284454345703,0.2014091908931732,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.861365020275116,0.2443273961544037,0.23160320520401,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7576418519020081,0.1648027449846267,0.7431849837303162,285.0975341796875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6586303710937,285.1026611328125,1.0,0.3937782347202301,1.0,1.0,0.0,1.0,-2.122424840927124,2.122421264648437,3.612832642829744e-06,1.630583643913269,1.0,1.0,0.0,64.32746887207031,85.0,50455.90234375,0.0,778.1239013671875,1.0,280.6426086425781,283.9313659667969,296.25811767578125,299.4682922363281,293.1499938964844,293.1499938964844,280.3500061035156,30185.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539732098579407,1.0,0.0,0.0,3.660923004150391,3.660946130752564,8.942819249568856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.01513671875,0.0,1501.7158203125,1895.4371337890625,0.0,2972.497802734375,0.900924265384674,1.0,0.0,3.0,1.0,0.0
18088500,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.5256423354148865,0.3481027781963348,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8806748986244202,0.2656354308128357,0.2516749501228332,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9069607257843018,0.2891895174980163,0.2024647146463394,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8584787249565125,0.2459151744842529,0.2332132011651992,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7555469870567322,0.1661408394575119,0.7496241331100464,284.99658203125,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.653564453125,284.9848022460937,1.0,0.3979881107807159,1.0,1.0,0.0,1.0,-2.1427042484283447,2.142700672149658,3.6821163575950777e-06,1.6465328931808472,1.0,1.0,0.0,66.10336303710938,85.0,51796.19921875,0.0,802.6384887695312,1.0,280.3973083496094,283.7870788574219,296.3262939453125,299.7151794433594,293.1499938964844,293.1499938964844,280.3500061035156,30364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623719811439514,1.0,0.0,0.0,3.6702706813812256,3.6702938079833984,8.988546369437245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.384765625,0.0,1513.4405517578125,1895.4371337890625,0.0,3051.253173828125,0.9032572507858276,1.0,0.0,3.0,1.0,0.0
18088560,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.5285781025886536,0.3543627560138702,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.877338171005249,0.2672825753688812,0.2533553838729858,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.902637779712677,0.2902662754058838,0.2033277601003646,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8551964163780212,0.2472999095916748,0.2346437573432922,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.75307697057724,0.1673173308372497,0.7554339170455933,284.9591979980469,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.64630126953125,284.9601135253906,1.0,0.4021029472351074,1.0,1.0,0.0,1.0,-2.161975145339966,2.1619713306427,3.748643848666688e-06,1.661707878112793,0.9872012734413148,0.9872012734413148,0.0,67.95242309570312,88.0,52249.58984375,0.0,826.923095703125,1.0,280.3573913574219,283.7545471191406,296.3306884765625,299.7138366699219,293.1499938964844,293.1499938964844,280.04998779296875,30949.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676376342773438,1.0,0.0,0.0,3.676490545272827,3.676513910293579,9.019037179314182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.8857421875,0.0,1524.7742919921875,1895.4371337890625,0.0,3100.649658203125,0.9053258299827576,1.0,0.0,3.0,1.0,0.0
