time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.5335137248039246,0.367268830537796,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8702804446220398,0.2702806890010834,0.2563752830028534,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8937031030654907,0.2920332849025726,0.2047196328639984,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8482957482337952,0.249776229262352,0.2371730655431747,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7476974129676819,0.1693880558013916,0.7656351327896118,284.83074951171875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6249694824219,284.83502197265625,1.0,0.4100349843502044,1.0,1.0,0.0,1.0,-2.198068141937256,2.198064088821411,3.874992216879036e-06,1.6901421546936035,0.8477236032485962,0.8477236032485962,0.0,71.75126647949219,91.0,53759.2734375,0.0,874.7356567382812,1.0,280.0572814941406,283.6010437011719,296.3420715332031,299.83551025390625,293.1499938964844,293.1499938964844,280.3500061035156,40115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805811405181885,1.0,0.0,0.0,3.622171640396118,3.6221959590911865,8.754499845053942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3935546875,0.0,1532.9854736328125,1895.4371337890625,0.0,3222.0263671875,0.90386301279068,1.0,0.0,3.0,1.0,0.0
18088680,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.5335137248039246,0.367268830537796,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8702804446220398,0.2702806890010834,0.2563752830028534,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8937031030654907,0.2920332849025726,0.2047196328639984,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8482957482337952,0.249776229262352,0.2371730655431747,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7476974129676819,0.1693880558013916,0.7656351327896118,284.83074951171875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6249694824219,284.83502197265625,1.0,0.4100349843502044,1.0,1.0,0.0,1.0,-2.198068141937256,2.198064088821411,3.874992216879036e-06,1.6901421546936035,0.8477236032485962,0.8477236032485962,0.0,71.75126647949219,91.0,53759.2734375,0.0,874.7356567382812,1.0,280.0572814941406,283.6010437011719,296.3420715332031,299.83551025390625,293.1499938964844,293.1499938964844,280.3500061035156,40115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805811405181885,1.0,0.0,0.0,3.622171640396118,3.6221959590911865,8.754499845053942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3935546875,0.0,1532.9854736328125,1895.4371337890625,0.0,3222.0263671875,0.90386301279068,1.0,0.0,3.0,1.0,0.0
18088740,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.53972989320755,0.3783456683158874,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8654857277870178,0.2741048038005829,0.2597812414169311,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8872147798538208,0.2948132753372192,0.206460639834404,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8435192704200745,0.253003716468811,0.2400404661893844,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7440565228462219,0.1719569116830825,0.7766613960266113,285.0565185546875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6114196777344,285.0599670410156,1.0,0.4176856875419616,1.0,1.0,0.0,1.0,-2.2342419624328613,2.2342379093170166,4.00376984543982e-06,1.7185760736465454,1.0,1.0,0.0,75.25837707519531,94.0,53647.1640625,0.0,922.97216796875,1.0,280.3429870605469,283.8214416503906,296.2909545898437,299.6990966796875,293.1499938964844,293.1499938964844,280.04998779296875,30885.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874171793460846,1.0,0.0,0.0,3.682285070419312,3.682308435440064,9.047489584190772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.775390625,0.0,1530.775634765625,1895.4371337890625,0.0,3161.93994140625,0.9066317081451416,1.0,0.0,3.0,1.0,0.0
18088800,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.53972989320755,0.3783456683158874,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8654857277870178,0.2741048038005829,0.2597812414169311,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8872147798538208,0.2948132753372192,0.206460639834404,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8435192704200745,0.253003716468811,0.2400404661893844,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7440565228462219,0.1719569116830825,0.7766613960266113,285.0565185546875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6114196777344,285.0599670410156,1.0,0.4176856875419616,1.0,1.0,0.0,1.0,-2.2342419624328613,2.2342379093170166,4.00376984543982e-06,1.7185760736465454,1.0,1.0,0.0,75.25837707519531,94.0,53647.1640625,0.0,922.97216796875,1.0,280.3429870605469,283.8214416503906,296.2909545898437,299.6990966796875,293.1499938964844,293.1499938964844,280.04998779296875,30885.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874171793460846,1.0,0.0,0.0,3.682285070419312,3.682308435440064,9.047489584190772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.775390625,0.0,1530.775634765625,1895.4371337890625,0.0,3161.93994140625,0.9066317081451416,1.0,0.0,3.0,1.0,0.0
18088860,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5435987114906311,0.3843553066253662,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8636800050735474,0.2765438854694366,0.2622550129890442,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8844326138496399,0.2965384423732757,0.2078229784965515,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8416480422019958,0.2550640106201172,0.2421493232250213,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7428051829338074,0.1736432611942291,0.784787654876709,284.9279479980469,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.6029663085937,284.9237976074219,1.0,0.4225403368473053,1.0,1.0,0.0,1.0,-2.258363008499145,2.258358955383301,4.090932634426281e-06,1.7375606298446655,0.940416932106018,0.940416932106018,0.0,77.33562469482422,94.0,55073.18359375,0.0,954.9298095703124,1.0,280.0777893066406,283.6589050292969,296.3619689941406,299.9460144042969,293.1499938964844,293.1499938964844,280.04998779296875,32712.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839492201805115,1.0,0.0,0.0,3.682752370834351,3.6827759742736816,9.049786058312748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.6396484375,0.0,1545.0943603515625,1895.4371337890625,0.0,3253.5791015625,0.9086847305297852,1.0,0.0,3.0,1.0,0.0
18088920,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.5455207824707031,0.3880334496498108,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8623132705688477,0.277799129486084,0.2635027468204498,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8824640512466431,0.2973535060882568,0.2084467560052871,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8402705788612366,0.2561114430427551,0.2432012110948562,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7418214678764343,0.1745152622461319,0.7889578342437744,284.922119140625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5958557128906,284.9240417480469,1.0,0.4252270460128784,1.0,1.0,0.0,1.0,-2.2713027000427246,2.271298408508301,4.138112672080752e-06,1.747750759124756,0.9301722645759584,0.9301722645759584,0.0,78.56720733642578,97.0,55346.13671875,0.0,972.7833251953124,1.0,280.05682373046875,283.6535339355469,296.35894775390625,299.935302734375,293.1499938964844,293.1499938964844,279.75,34052.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867840766906738,1.0,0.0,0.0,3.677178859710693,3.677202701568604,9.022414815262892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.662109375,0.0,1548.9342041015625,1895.4371337890625,0.0,3280.1201171875,0.909062683582306,1.0,0.0,3.0,1.0,0.0
18088980,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.5501686930656433,0.3985204696655273,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8582121729850769,0.2810739278793335,0.2667382657527923,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8766389489173889,0.299337774515152,0.2099514454603195,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8361521363258362,0.2588084638118744,0.245895653963089,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7387945652008057,0.1767693608999252,0.7997382283210754,284.828857421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.572265625,284.8346252441406,1.0,0.4325189292430877,1.0,1.0,0.0,1.0,-2.305781364440918,2.305777072906494,4.265226834831992e-06,1.7749011516571045,0.7981880307197571,0.7981880307197571,0.0,82.06275177001953,100.0,56658.97265625,0.0,1022.1030883789062,1.0,279.7574768066406,283.53741455078125,296.3675537109375,300.0421447753906,293.1499938964844,293.1499938964844,280.04998779296875,46872.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978776931762695,1.0,0.0,0.0,3.5776991844177246,3.5777244567871094,8.540846465621144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.99169921875,0.0,1533.9434814453125,1895.4371337890625,0.0,3383.79345703125,0.9023669958114624,1.0,0.0,3.0,1.0,0.0
18089040,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.5501686930656433,0.3985204696655273,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8582121729850769,0.2810739278793335,0.2667382657527923,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8766389489173889,0.299337774515152,0.2099514454603195,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8361521363258362,0.2588084638118744,0.245895653963089,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7387945652008057,0.1767693608999252,0.7997382283210754,284.828857421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.572265625,284.8346252441406,1.0,0.4325189292430877,1.0,1.0,0.0,1.0,-2.305781364440918,2.305777072906494,4.265226834831992e-06,1.7749011516571045,0.7981880307197571,0.7981880307197571,0.0,82.06275177001953,100.0,56658.97265625,0.0,1022.1030883789062,1.0,279.7574768066406,283.53741455078125,296.3675537109375,300.0421447753906,293.1499938964844,293.1499938964844,280.04998779296875,46872.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978776931762695,1.0,0.0,0.0,3.5776991844177246,3.5777244567871094,8.540846465621144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.99169921875,0.0,1533.9434814453125,1895.4371337890625,0.0,3383.79345703125,0.9023669958114624,1.0,0.0,3.0,1.0,0.0
18089100,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.5530128479003906,0.4033688306808471,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8565943241119385,0.283017486333847,0.2684328556060791,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8742096424102783,0.3007023930549621,0.2107701897621154,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8344881534576416,0.2604331374168396,0.2473055124282837,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7376022934913635,0.1780802905559539,0.8052721619606018,284.99072265625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5666198730469,285.0023498535156,1.0,0.4360922873020172,1.0,1.0,0.0,1.0,-2.3229644298553467,2.322960138320923,4.329277999204351e-06,1.7883988618850708,0.8905168175697327,0.8905168175697327,0.0,83.74436950683594,100.0,56259.9296875,0.0,1046.9493408203125,1.0,280.0005187988281,283.7078857421875,296.3117980957031,299.8453063964844,293.1499938964844,293.1499938964844,280.04998779296875,39047.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925542831420898,1.0,0.0,0.0,3.6126766204833984,3.612700939178467,8.708663017387153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7275390625,0.0,1514.6068115234375,1895.4371337890625,0.0,3334.086669921875,0.9010068774223328,1.0,0.0,3.0,1.0,0.0
18089160,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.5563623905181885,0.4072772562503814,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8559955358505249,0.2852328717708587,0.2704544961452484,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.872917115688324,0.3023857474327087,0.211881622672081,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8337737917900085,0.2623120844364166,0.2490171790122985,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7372546195983887,0.1795907467603683,0.8118404746055603,285.04248046875,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.56658935546875,285.04547119140625,1.0,0.4396854043006897,1.0,1.0,0.0,1.0,-2.3413684368133545,2.341363906860352,4.3984141484543215e-06,1.802842617034912,0.9491077661514282,0.9491077661514282,0.0,85.25489807128906,103.0,56602.359375,0.0,1072.7730712890625,1.0,280.0425720214844,283.7427673339844,296.3244323730469,299.9156188964844,293.1499938964844,293.1499938964844,279.75,33294.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912991285324097,1.0,0.0,0.0,3.6528549194335938,3.652878522872925,8.903446655494918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.125,0.0,1516.090576171875,1895.4371337890625,0.0,3322.35498046875,0.9028153419494628,1.0,0.0,3.0,1.0,0.0
18089220,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.5619630217552185,0.4151753783226013,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8546913266181946,0.2891897857189178,0.2744131684303283,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.870184063911438,0.3051120340824127,0.2139871567487716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8322579860687256,0.2656328082084656,0.2523677349090576,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.736540675163269,0.1823505014181137,0.8250020742416382,284.92303466796875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.55670166015625,284.9256591796875,1.0,0.446851909160614,1.0,1.0,0.0,1.0,-2.377978801727295,2.377974271774292,4.538117536867503e-06,1.83182692527771,0.8767566084861755,0.8767566084861755,0.0,88.34260559082031,106.0,58233.46875,0.0,1125.5740966796875,1.0,279.75701904296875,283.5917358398437,296.38995361328125,300.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,37752.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902953803539276,1.0,0.0,0.0,3.6282122135162354,3.6282362937927246,8.783723615124472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.67529296875,0.0,1522.09423828125,1895.4371337890625,0.0,3431.1025390625,0.9024710059165956,1.0,0.0,3.0,1.0,0.0
18089280,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.5619630217552185,0.4151753783226013,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8546913266181946,0.2891897857189178,0.2744131684303283,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.870184063911438,0.3051120340824127,0.2139871567487716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8322579860687256,0.2656328082084656,0.2523677349090576,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.736540675163269,0.1823505014181137,0.8250020742416382,284.92303466796875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.55670166015625,284.9256591796875,1.0,0.446851909160614,1.0,1.0,0.0,1.0,-2.377978801727295,2.377974271774292,4.538117536867503e-06,1.83182692527771,0.8767566084861755,0.8767566084861755,0.0,88.34260559082031,106.0,58233.46875,0.0,1125.5740966796875,1.0,279.75701904296875,283.5917358398437,296.38995361328125,300.1472473144531,293.1499938964844,293.1499938964844,280.04998779296875,37752.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902953803539276,1.0,0.0,0.0,3.6282122135162354,3.6282362937927246,8.783723615124472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.67529296875,0.0,1522.09423828125,1895.4371337890625,0.0,3431.1025390625,0.9024710059165956,1.0,0.0,3.0,1.0,0.0
18089340,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.5685186982154846,0.4225777387619018,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8538681864738464,0.2936868965625763,0.2784798443317413,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8679758906364441,0.3084583580493927,0.2161577045917511,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8311875462532043,0.2694415748119354,0.25580695271492,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7362157702445984,0.1854667365550995,0.8385162353515625,285.1361389160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5567932128906,285.1402893066406,1.0,0.4539653360843658,1.0,1.0,0.0,1.0,-2.414729356765747,2.414724588394165,4.680851816374343e-06,1.8610279560089111,1.0,1.0,0.0,91.37269592285156,109.0,58051.36328125,0.0,1179.785888671875,1.0,280.042724609375,283.8038330078125,296.3554992675781,300.0370788574219,293.1499938964844,293.1499938964844,279.75,30571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982873558998108,1.0,0.0,0.0,3.684075117111206,3.684098482131958,9.056288376996237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.81640625,0.0,1530.4110107421875,1895.4371337890625,0.0,3387.614990234375,0.9066007137298584,1.0,0.0,3.0,1.0,0.0
18089400,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.5685186982154846,0.4225777387619018,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8538681864738464,0.2936868965625763,0.2784798443317413,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8679758906364441,0.3084583580493927,0.2161577045917511,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8311875462532043,0.2694415748119354,0.25580695271492,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7362157702445984,0.1854667365550995,0.8385162353515625,285.1361389160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5567932128906,285.1402893066406,1.0,0.4539653360843658,1.0,1.0,0.0,1.0,-2.414729356765747,2.414724588394165,4.680851816374343e-06,1.8610279560089111,1.0,1.0,0.0,91.37269592285156,109.0,58051.36328125,0.0,1179.785888671875,1.0,280.042724609375,283.8038330078125,296.3554992675781,300.0370788574219,293.1499938964844,293.1499938964844,279.75,30571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982873558998108,1.0,0.0,0.0,3.684075117111206,3.684098482131958,9.056288376996237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.81640625,0.0,1530.4110107421875,1895.4371337890625,0.0,3387.614990234375,0.9066007137298584,1.0,0.0,3.0,1.0,0.0
18089460,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5742974281311035,0.4295267462730407,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8535352945327759,0.2979159951210022,0.2827196717262268,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8662988543510437,0.3114143013954162,0.2184439599514007,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8305861949920654,0.2730050683021545,0.259408950805664,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363554239273071,0.1884639412164688,0.8528270721435547,284.9992370605469,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55035400390625,284.9999694824219,1.0,0.4611265957355499,1.0,1.0,0.0,1.0,-2.452439785003662,2.45243501663208,4.829250883631175e-06,1.890753149986267,1.0,1.0,0.0,94.36251068115234,112.0,59917.75390625,0.0,1236.4765625,1.0,279.7586669921875,283.6287536621094,296.4173583984375,300.2774658203125,293.1499938964844,293.1499938964844,279.45001220703125,30881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104342460632324,1.0,0.0,0.0,3.701465129852295,3.701488733291626,9.141987220573357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.61328125,0.0,1552.34619140625,1895.4371337890625,0.0,3500.63330078125,0.9109020233154296,1.0,0.0,3.0,1.0,0.0
18089520,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5742974281311035,0.4295267462730407,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8535352945327759,0.2979159951210022,0.2827196717262268,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8662988543510437,0.3114143013954162,0.2184439599514007,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8305861949920654,0.2730050683021545,0.259408950805664,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363554239273071,0.1884639412164688,0.8528270721435547,284.9992370605469,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55035400390625,284.9999694824219,1.0,0.4611265957355499,1.0,1.0,0.0,1.0,-2.452439785003662,2.45243501663208,4.829250883631175e-06,1.890753149986267,1.0,1.0,0.0,94.36251068115234,112.0,59917.75390625,0.0,1236.4765625,1.0,279.7586669921875,283.6287536621094,296.4173583984375,300.2774658203125,293.1499938964844,293.1499938964844,279.45001220703125,30881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104342460632324,1.0,0.0,0.0,3.701465129852295,3.701488733291626,9.141987220573357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.61328125,0.0,1552.34619140625,1895.4371337890625,0.0,3500.63330078125,0.9109020233154296,1.0,0.0,3.0,1.0,0.0
18089580,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.5784093141555786,0.4380241632461548,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8516136407852173,0.3015324175357818,0.2863143682479858,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8628724217414856,0.3136081993579864,0.2201260030269622,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8284908533096313,0.2759788930416107,0.2623988091945648,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.735119640827179,0.1909945011138916,0.8649910688400269,284.865234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531005859375,284.8676147460937,1.0,0.4681131839752197,1.0,1.0,0.0,1.0,-2.4871978759765625,2.4871931076049805,4.968072971678339e-06,1.918111085891724,0.888843297958374,0.888843297958374,0.0,97.7027816772461,115.0,61579.33203125,0.0,1292.61083984375,1.0,279.45819091796875,283.4640808105469,296.4292297363281,300.4096374511719,293.1499938964844,293.1499938964844,279.75,36955.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921467661857605,1.0,0.0,0.0,3.672583103179932,3.672607421875,8.999876399684581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.08984375,0.0,1565.63134765625,1895.4371337890625,0.0,3602.696533203125,0.9113808870315552,1.0,0.0,3.0,1.0,0.0
18089640,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.5784093141555786,0.4380241632461548,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8516136407852173,0.3015324175357818,0.2863143682479858,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8628724217414856,0.3136081993579864,0.2201260030269622,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8284908533096313,0.2759788930416107,0.2623988091945648,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.735119640827179,0.1909945011138916,0.8649910688400269,284.865234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531005859375,284.8676147460937,1.0,0.4681131839752197,1.0,1.0,0.0,1.0,-2.4871978759765625,2.4871931076049805,4.968072971678339e-06,1.918111085891724,0.888843297958374,0.888843297958374,0.0,97.7027816772461,115.0,61579.33203125,0.0,1292.61083984375,1.0,279.45819091796875,283.4640808105469,296.4292297363281,300.4096374511719,293.1499938964844,293.1499938964844,279.75,36955.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921467661857605,1.0,0.0,0.0,3.672583103179932,3.672607421875,8.999876399684581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.08984375,0.0,1565.63134765625,1895.4371337890625,0.0,3602.696533203125,0.9113808870315552,1.0,0.0,3.0,1.0,0.0
18089700,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5808681845664978,0.4421321451663971,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.850780725479126,0.303599864244461,0.2881253659725189,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8613160252571106,0.3150248825550079,0.2209813594818115,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8275545239448547,0.2776981294155121,0.2638971209526062,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7345612049102783,0.1924007385969162,0.8709590435028076,285.0194396972656,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.52593994140625,285.031005859375,1.0,0.4715439677238464,1.0,1.0,0.0,1.0,-2.504305839538574,2.504300832748413,5.037045411881991e-06,1.9315265417099,0.986052632331848,0.986052632331848,0.0,99.3474578857422,115.0,61039.4375,0.0,1320.769287109375,1.0,279.7030029296875,283.6331787109375,296.3786315917969,300.2121276855469,293.1499938964844,293.1499938964844,279.75,33022.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169230461120604,1.0,0.0,0.0,3.6966400146484375,3.696663856506348,9.1181686912023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.1552734375,0.0,1563.1148681640625,1895.4371337890625,0.0,3560.73583984375,0.9125060439109802,1.0,0.0,3.0,1.0,0.0
18089760,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5839130878448486,0.4453012645244598,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8508657813072205,0.3059815764427185,0.2902804911136627,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8607816100120544,0.3168189823627472,0.2221473157405853,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8274840712547302,0.2797165811061859,0.2657158076763153,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7347683906555176,0.1940356343984604,0.878002941608429,285.08123779296875,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.52685546875,285.0851745605469,1.0,0.4750097990036011,1.0,1.0,0.0,1.0,-2.522749900817871,2.522744655609131,5.1119018280587625e-06,1.9459654092788696,1.0,1.0,0.0,100.802490234375,118.0,61327.609375,0.0,1350.150390625,1.0,279.7427673339844,283.68035888671875,296.3901672363281,300.27862548828125,293.1499938964844,293.1499938964844,279.45001220703125,31131.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159449338912964,1.0,0.0,0.0,3.717916250228882,3.717940092086792,9.223430765814556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.9677734375,0.0,1572.947265625,1895.4371337890625,0.0,3551.689453125,0.914900839328766,1.0,0.0,3.0,1.0,0.0
18089820,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5887787938117981,0.4517579972743988,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8509038090705872,0.3102391958236694,0.2945302724838257,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8595718145370483,0.3197689056396484,0.2244086861610412,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8272470235824585,0.283304363489151,0.2693200409412384,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7351444959640503,0.1970259845256805,0.8922097086906433,284.9485778808594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5184020996094,284.9496154785156,1.0,0.4819652438163757,1.0,1.0,0.0,1.0,-2.5597331523895264,2.559727907180786,5.263842467684299e-06,1.9749927520751955,0.9757969975471495,0.9757969975471495,0.0,103.78326416015624,121.0,63184.03125,0.0,1410.5069580078125,1.0,279.4572448730469,283.51007080078125,296.4505310058594,300.5177307128906,293.1499938964844,293.1499938964844,279.1499938964844,32383.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267626404762268,1.0,0.0,0.0,3.7263803482055664,3.726404428482056,9.265473863706576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.5263671875,0.0,1592.194091796875,1895.4371337890625,0.0,3651.432373046875,0.9182342886924744,1.0,0.0,3.0,1.0,0.0
18089880,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5887787938117981,0.4517579972743988,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8509038090705872,0.3102391958236694,0.2945302724838257,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8595718145370483,0.3197689056396484,0.2244086861610412,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8272470235824585,0.283304363489151,0.2693200409412384,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7351444959640503,0.1970259845256805,0.8922097086906433,284.9485778808594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5184020996094,284.9496154785156,1.0,0.4819652438163757,1.0,1.0,0.0,1.0,-2.5597331523895264,2.559727907180786,5.263842467684299e-06,1.9749927520751955,0.9757969975471495,0.9757969975471495,0.0,103.78326416015624,121.0,63184.03125,0.0,1410.5069580078125,1.0,279.4572448730469,283.51007080078125,296.4505310058594,300.5177307128906,293.1499938964844,293.1499938964844,279.1499938964844,32383.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267626404762268,1.0,0.0,0.0,3.7263803482055664,3.726404428482056,9.265473863706576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.5263671875,0.0,1592.194091796875,1895.4371337890625,0.0,3651.432373046875,0.9182342886924744,1.0,0.0,3.0,1.0,0.0
18089940,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.5921465158462524,0.4595589339733124,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.849604606628418,0.3139594793319702,0.2981990575790405,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8569167256355286,0.3220701515674591,0.2261420786380767,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8257575631141663,0.2863847315311432,0.2723858952522278,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7343729734420776,0.1996149867773056,0.904537320137024,284.8390808105469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4991455078125,284.84307861328125,1.0,0.4887637495994568,1.0,1.0,0.0,1.0,-2.594095468521118,2.594089984893799,5.4071297199698165e-06,2.002011775970459,0.8456358909606934,0.8456358909606934,0.0,107.08438873291016,124.0,64701.625,0.0,1470.35595703125,1.0,279.1569519042969,283.3719482421875,296.4627380371094,300.64129638671875,293.1499938964844,293.1499938964844,279.45001220703125,41616.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364862442016602,1.0,0.0,0.0,3.665587902069092,3.6656129360198975,8.965624260781624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9228515625,0.0,1592.7825927734375,1895.4371337890625,0.0,3740.447265625,0.9153106808662416,1.0,0.0,3.0,1.0,0.0
18090000,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.5921465158462524,0.4595589339733124,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.849604606628418,0.3139594793319702,0.2981990575790405,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8569167256355286,0.3220701515674591,0.2261420786380767,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8257575631141663,0.2863847315311432,0.2723858952522278,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7343729734420776,0.1996149867773056,0.904537320137024,284.8390808105469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4991455078125,284.84307861328125,1.0,0.4887637495994568,1.0,1.0,0.0,1.0,-2.594095468521118,2.594089984893799,5.4071297199698165e-06,2.002011775970459,0.8456358909606934,0.8456358909606934,0.0,107.08438873291016,124.0,64701.625,0.0,1470.35595703125,1.0,279.1569519042969,283.3719482421875,296.4627380371094,300.64129638671875,293.1499938964844,293.1499938964844,279.45001220703125,41616.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364862442016602,1.0,0.0,0.0,3.665587902069092,3.6656129360198975,8.965624260781624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9228515625,0.0,1592.7825927734375,1895.4371337890625,0.0,3740.447265625,0.9153106808662416,1.0,0.0,3.0,1.0,0.0
18090060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.5945820808410645,0.4652475416660309,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8483218550682068,0.3164352476596832,0.3004740476608276,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8548498153686523,0.3237696588039398,0.227254256606102,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8243794441223145,0.2884372472763061,0.2742800116539001,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7334308624267578,0.2012506872415542,0.911933958530426,284.9420471191406,284.95001220703125,297.5716247558594,293.43414306640625,297.55816650390625,297.4927062988281,284.9264221191406,1.0,0.4927598834037781,0.8585085272789001,0.8585085272789001,0.241201564669609,1.0,-2.616159200668335,2.169800043106079,0.4463592171669006,1.5749679803848269,0.9005283117294312,0.9005283117294312,0.0,109.1445083618164,124.0,61704.56640625,0.0,1507.274169921875,1.0,279.41754150390625,283.4271545410156,296.4101257324219,300.4089050292969,293.1499938964844,293.1499938964844,279.45001220703125,35985.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306551814079284,1.0,0.0,0.0,3.6939449310302734,3.693969488143921,9.104878131438454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4111328125,0.0,1582.5001220703125,1895.4371337890625,0.0,3687.145263671875,0.9151707291603088,1.0,0.0,3.0,1.0,0.0
18090120,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.5956138968467712,0.4690468609333038,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8474865555763245,0.3178542256355285,0.3019982874393463,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8535301685333252,0.3246560394763946,0.2280244082212448,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8234719634056091,0.2895870506763458,0.2755430340766907,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.732770562171936,0.2021494209766388,0.9167006015777588,284.830810546875,284.95001220703125,297.5852966308594,293.4393615722656,297.5518493652344,297.4844665527344,284.81884765625,1.0,0.495347648859024,0.76535564661026,0.76535564661026,0.4000000059604645,1.0,-2.630723237991333,1.7471716403961182,0.8835516571998596,1.1505470275878906,0.8088161945343018,0.8088161945343018,0.0,110.51165008544922,127.0,58693.3203125,0.0,1531.6783447265625,1.0,279.4424743652344,283.3033752441406,296.39532470703125,300.2872009277344,293.1499938964844,293.1499938964844,279.75,42621.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260137677192688,1.0,0.0,0.0,3.648703813552856,3.648728847503662,8.883221767064242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2109375,0.0,1581.2535400390625,1895.4371337890625,0.0,3644.550048828125,0.9124938249588012,1.0,0.0,3.0,1.0,0.0
18090180,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.5973747372627258,0.4783639907836914,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8450342416763306,0.3210753798484802,0.3052147626876831,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8498442769050598,0.3265358805656433,0.2294623106718063,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8208156228065491,0.2921249270439148,0.2781221270561218,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7306265234947205,0.204018160700798,0.9260631799697876,284.8291931152344,284.95001220703125,297.6180114746094,293.45220947265625,297.5219421386719,297.4580383300781,284.8298034667969,1.0,0.5016517043113708,0.53071129322052,0.53071129322052,0.800000011920929,1.0,-2.6618571281433105,1.0582479238510132,1.6036092042922974,0.456458032131195,0.7292985320091248,0.7292985320091248,0.0,114.05158996582033,130.0,52080.62890625,0.0,1589.864501953125,1.0,279.7418212890625,283.30767822265625,296.30712890625,299.7230834960937,293.1499938964844,293.1499938964844,280.04998779296875,57458.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939285278320312,1.0,0.0,0.0,3.488131046295166,3.488157272338867,8.118557843772578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.57861328125,0.0,1513.8673095703125,1895.4371337890625,0.0,3346.9267578125,0.8961685299873352,1.0,0.0,3.0,1.0,0.0
18090240,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.5973747372627258,0.4783639907836914,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8450342416763306,0.3210753798484802,0.3052147626876831,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8498442769050598,0.3265358805656433,0.2294623106718063,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8208156228065491,0.2921249270439148,0.2781221270561218,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7306265234947205,0.204018160700798,0.9260631799697876,284.8291931152344,284.95001220703125,297.6180114746094,293.45220947265625,297.5219421386719,297.4580383300781,284.8298034667969,1.0,0.5016517043113708,0.53071129322052,0.53071129322052,0.800000011920929,1.0,-2.6618571281433105,1.0582479238510132,1.6036092042922974,0.456458032131195,0.7292985320091248,0.7292985320091248,0.0,114.05158996582033,130.0,52080.62890625,0.0,1589.864501953125,1.0,279.7418212890625,283.30767822265625,296.30712890625,299.7230834960937,293.1499938964844,293.1499938964844,280.04998779296875,57458.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939285278320312,1.0,0.0,0.0,3.488131046295166,3.488157272338867,8.118557843772578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.57861328125,0.0,1513.8673095703125,1895.4371337890625,0.0,3346.9267578125,0.8961685299873352,1.0,0.0,3.0,1.0,0.0
18090300,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.5985249280929565,0.482439249753952,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8441492319107056,0.3227975070476532,0.3068027198314667,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8483884930610657,0.3276354670524597,0.2301861643791198,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8197939395904541,0.293483704328537,0.2793786525726318,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7297558188438416,0.2049627900123596,0.9303447604179382,284.9247131347656,284.95001220703125,297.6334228515625,293.45849609375,297.5054626464844,297.4482116699219,284.92437744140625,1.0,0.5047558546066284,0.41338911652565,0.41338911652565,1.0,1.0,-2.676185131072998,0.8174788355827332,1.8587061166763303,0.21310655772686,0.7687920928001404,0.7687920928001404,0.0,115.69142150878906,130.0,49640.62109375,0.0,1618.465576171875,1.0,279.994140625,283.40118408203125,296.2775573730469,299.45751953125,293.1499938964844,293.1499938964844,280.04998779296875,52416.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738185167312622,1.0,0.0,0.0,3.4803953170776367,3.4804208278656006,8.082588465185836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.470703125,0.0,1469.656982421875,1895.4371337890625,0.0,3158.626953125,0.8887148499488831,1.0,0.0,3.0,1.0,0.0
18090360,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5997865796089172,0.4864148199558258,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8434423804283142,0.3245833218097687,0.3085159957408905,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8471503853797913,0.328816682100296,0.23102767765522,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8189383149147034,0.2948990762233734,0.2807458937168121,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7290093898773193,0.2059346884489059,0.9349011778831482,284.9483337402344,284.95001220703125,297.64825439453125,293.4647216796875,297.5052490234375,297.4403381347656,284.95477294921875,1.0,0.5078125596046448,0.4314717948436737,0.4314717948436737,1.0,1.0,-2.691153049468994,0.8434286713600159,1.847724437713623,0.2360030561685562,0.7762253284454346,0.7762253284454346,0.0,117.37641143798828,118.0,49369.78125,0.0,1647.48486328125,1.0,280.0401916503906,283.4390869140625,296.3099365234375,299.4569702148437,293.1499938964844,293.1499938964844,280.3500061035156,50763.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593032360076904,1.0,0.0,0.0,3.463240623474121,3.4632656574249268,8.003107154763711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.21728515625,0.0,1439.95703125,1895.4371337890625,0.0,3022.47021484375,0.882690966129303,1.0,0.0,3.0,1.0,0.0
18090420,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9990000128746032,0.6049056053161621,0.4807251393795013,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8497690558433533,0.3286290764808655,0.3121210038661957,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8525778651237488,0.3317548036575317,0.232898861169815,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8245803713798523,0.298161506652832,0.2836267352104187,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7338906526565552,0.2081755995750427,0.9441870450973512,285.12969970703125,284.95001220703125,297.6762084960937,293.47686767578125,297.522705078125,297.44305419921875,285.131103515625,1.0,0.508445143699646,0.4676371216773987,0.4676371216773987,1.0,1.0,-2.705538749694824,0.9253230690956116,1.780215620994568,0.3153532147407532,0.974440574645996,0.974440574645996,0.0,116.29906463623048,121.0,49367.21875,0.0,1662.9410400390625,1.0,280.3417053222656,283.627685546875,296.3958435058594,299.51025390625,293.1499938964844,293.1499938964844,280.04998779296875,30997.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84019935131073,1.0,0.0,0.0,3.5878589153289795,3.587881565093994,8.589423714511213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.51123046875,0.0,1428.3365478515625,1895.4371337890625,0.0,2843.578125,0.8854861855506897,1.0,0.0,3.0,1.0,0.0
