time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9990000128746032,0.6049056053161621,0.4807251393795013,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8497690558433533,0.3286290764808655,0.3121210038661957,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8525778651237488,0.3317548036575317,0.232898861169815,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8245803713798523,0.298161506652832,0.2836267352104187,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7338906526565552,0.2081755995750427,0.9441870450973512,285.12969970703125,284.95001220703125,297.6762084960937,293.47686767578125,297.522705078125,297.44305419921875,285.131103515625,1.0,0.508445143699646,0.4676371216773987,0.4676371216773987,1.0,1.0,-2.705538749694824,0.9253230690956116,1.780215620994568,0.3153532147407532,0.974440574645996,0.974440574645996,0.0,116.29906463623048,121.0,49367.21875,0.0,1662.9410400390625,1.0,280.3417053222656,283.627685546875,296.3958435058594,299.51025390625,293.1499938964844,293.1499938964844,280.04998779296875,30997.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84019935131073,1.0,0.0,0.0,3.5878589153289795,3.587881565093994,8.589423714511213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.51123046875,0.0,1428.3365478515625,1895.4371337890625,0.0,2843.578125,0.8854861855506897,1.0,0.0,3.0,1.0,0.0
18090540,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6104174852371216,0.4784259498119354,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8540548086166382,0.331962376832962,0.3154959082603454,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8558918833732605,0.3338501453399658,0.2345659434795379,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8282228708267212,0.3007706701755523,0.2863031327724457,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7370929718017578,0.2099841237068176,0.95298969745636,284.9891662597656,284.95001220703125,297.7020874023437,293.4887084960937,297.5397033691406,297.4456481933594,284.9894104003906,1.0,0.510857343673706,0.503802478313446,0.503802478313446,1.0,1.0,-2.7226204872131348,0.9997606873512268,1.7228598594665527,0.3857993185520172,0.939879834651947,0.939879834651947,0.0,116.2586669921875,124.0,51243.14453125,0.0,1687.35302734375,1.0,280.0582275390625,283.4633178710937,296.5273132324219,299.8392639160156,293.1499938964844,293.1499938964844,279.75,32244.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527958989143372,1.0,0.0,0.0,3.5977439880371094,3.597766876220703,8.636818620288977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9873046875,0.0,1448.10595703125,1895.4371337890625,0.0,2961.46435546875,0.8891204595565796,1.0,0.0,3.0,1.0,0.0
18090600,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6104174852371216,0.4784259498119354,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8540548086166382,0.331962376832962,0.3154959082603454,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8558918833732605,0.3338501453399658,0.2345659434795379,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8282228708267212,0.3007706701755523,0.2863031327724457,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7370929718017578,0.2099841237068176,0.95298969745636,284.9891662597656,284.95001220703125,297.7020874023437,293.4887084960937,297.5397033691406,297.4456481933594,284.9894104003906,1.0,0.510857343673706,0.503802478313446,0.503802478313446,1.0,1.0,-2.7226204872131348,0.9997606873512268,1.7228598594665527,0.3857993185520172,0.939879834651947,0.939879834651947,0.0,116.2586669921875,124.0,51243.14453125,0.0,1687.35302734375,1.0,280.0582275390625,283.4633178710937,296.5273132324219,299.8392639160156,293.1499938964844,293.1499938964844,279.75,32244.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527958989143372,1.0,0.0,0.0,3.5977439880371094,3.597766876220703,8.636818620288977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9873046875,0.0,1448.10595703125,1895.4371337890625,0.0,2961.46435546875,0.8891204595565796,1.0,0.0,3.0,1.0,0.0
18090660,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.6136097311973572,0.4811299741268158,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8547327518463135,0.3344821035861969,0.3180536925792694,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8554632067680359,0.3350201547145843,0.2355298697948455,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8284773826599121,0.3025968670845032,0.2882063090801239,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7372384071350098,0.2111472189426422,0.9589856266975404,284.8525695800781,284.95001220703125,297.7260131835937,293.5002136230469,297.5386657714844,297.4306030273437,284.8546447753906,1.0,0.5140162110328674,0.4998538494110107,0.4998538494110107,1.0,1.0,-2.7395944595336914,1.0022505521774292,1.7373437881469729,0.3840570747852325,0.8115187883377075,0.8115187883377075,0.0,117.61415100097656,127.0,52327.64453125,0.0,1718.7197265625,1.0,279.7580261230469,283.3045654296875,296.550048828125,299.9682312011719,293.1499938964844,293.1499938964844,280.04998779296875,42835.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661668300628662,1.0,0.0,0.0,3.524404764175415,3.5244288444519043,8.28828831345163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.51123046875,0.0,1447.259521484375,1895.4371337890625,0.0,3086.8515625,0.8856302499771118,1.0,0.0,3.0,1.0,0.0
18090720,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.6136097311973572,0.4811299741268158,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8547327518463135,0.3344821035861969,0.3180536925792694,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8554632067680359,0.3350201547145843,0.2355298697948455,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8284773826599121,0.3025968670845032,0.2882063090801239,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7372384071350098,0.2111472189426422,0.9589856266975404,284.8525695800781,284.95001220703125,297.7260131835937,293.5002136230469,297.5386657714844,297.4306030273437,284.8546447753906,1.0,0.5140162110328674,0.4998538494110107,0.4998538494110107,1.0,1.0,-2.7395944595336914,1.0022505521774292,1.7373437881469729,0.3840570747852325,0.8115187883377075,0.8115187883377075,0.0,117.61415100097656,127.0,52327.64453125,0.0,1718.7197265625,1.0,279.7580261230469,283.3045654296875,296.550048828125,299.9682312011719,293.1499938964844,293.1499938964844,280.04998779296875,42835.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661668300628662,1.0,0.0,0.0,3.524404764175415,3.5244288444519043,8.28828831345163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.51123046875,0.0,1447.259521484375,1895.4371337890625,0.0,3086.8515625,0.8856302499771118,1.0,0.0,3.0,1.0,0.0
18090780,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6174800992012024,0.4849114120006561,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8549873232841492,0.3376768827438354,0.3208465874195099,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8546910881996155,0.337018609046936,0.2367242127656936,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.82831871509552,0.3050131499767303,0.2902924120426178,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7369207143783569,0.2126529812812805,0.9651805758476256,285.0228881835937,284.95001220703125,297.7481384277344,293.5113830566406,297.5423278808594,297.4245300292969,285.02398681640625,1.0,0.517734169960022,0.4959052503108978,0.4959052503108978,1.0,1.0,-2.7588765621185303,1.0033015012741089,1.7555749416351318,0.3801796734333038,0.9333714246749878,0.9333714246749878,0.0,119.3614273071289,130.0,51633.04296875,0.0,1755.764892578125,1.0,280.0422058105469,283.4833679199219,296.4895324707031,299.7901611328125,293.1499938964844,293.1499938964844,279.75,32814.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577961325645447,1.0,0.0,0.0,3.584096193313598,3.5841190814971924,8.571416856284486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.150390625,0.0,1437.67431640625,1895.4371337890625,0.0,3008.337158203125,0.8867763876914978,1.0,0.0,3.0,1.0,0.0
18090840,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6174800992012024,0.4849114120006561,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8549873232841492,0.3376768827438354,0.3208465874195099,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8546910881996155,0.337018609046936,0.2367242127656936,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.82831871509552,0.3050131499767303,0.2902924120426178,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7369207143783569,0.2126529812812805,0.9651805758476256,285.0228881835937,284.95001220703125,297.7481384277344,293.5113830566406,297.5423278808594,297.4245300292969,285.02398681640625,1.0,0.517734169960022,0.4959052503108978,0.4959052503108978,1.0,1.0,-2.7588765621185303,1.0033015012741089,1.7555749416351318,0.3801796734333038,0.9333714246749878,0.9333714246749878,0.0,119.3614273071289,130.0,51633.04296875,0.0,1755.764892578125,1.0,280.0422058105469,283.4833679199219,296.4895324707031,299.7901611328125,293.1499938964844,293.1499938964844,279.75,32814.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577961325645447,1.0,0.0,0.0,3.584096193313598,3.5841190814971924,8.571416856284486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.150390625,0.0,1437.67431640625,1895.4371337890625,0.0,3008.337158203125,0.8867763876914978,1.0,0.0,3.0,1.0,0.0
18090900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6190175414085388,0.4868510365486145,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.855239748954773,0.3391885757446289,0.3224218487739563,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8544667363166809,0.3379190862178802,0.2374795228242874,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8283600211143494,0.3061468303203583,0.2915003299713135,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7368729710578918,0.2133584171533584,0.9688388109207152,284.9060974121094,284.95001220703125,297.75860595703125,293.516845703125,297.5424194335937,297.4193420410156,284.8990783691406,1.0,0.5198042392730713,0.4939309358596802,0.4939309358596802,1.0,1.0,-2.7698564529418945,1.0042929649353027,1.7655636072158811,0.3785237669944763,0.8632680177688599,0.8632680177688599,0.0,120.30805206298828,130.0,52709.74609375,0.0,1776.8369140625,1.0,279.7993469238281,283.3398132324219,296.55255126953125,300.0140991210937,293.1499938964844,293.1499938964844,279.75,35557.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643763661384583,1.0,0.0,0.0,3.572267770767212,3.5722908973693848,8.514934393133444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.625,0.0,1445.1517333984375,1895.4371337890625,0.0,3070.055419921875,0.8871594667434692,1.0,0.0,3.0,1.0,0.0
18090960,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6199248433113098,0.4897047281265259,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8547425270080566,0.3404645323753357,0.3237334191799164,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8534597158432007,0.3385470807552337,0.238006591796875,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8277086019515991,0.307059645652771,0.2924671769142151,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7362040281295776,0.2138888984918594,0.9716651439666748,284.8898620605469,284.95001220703125,297.7686767578125,293.522216796875,297.53955078125,297.4092102050781,284.891357421875,1.0,0.5219190716743469,0.4934406578540802,0.4934406578540802,1.0,1.0,-2.780055046081543,1.0074542760849,1.7726008892059326,0.3792621791362762,0.832887589931488,0.832887589931488,0.0,121.49798583984376,133.0,52798.7734375,0.0,1798.0057373046875,1.0,279.7576904296875,283.3269348144531,296.5537109375,299.98651123046875,293.1499938964844,293.1499938964844,280.04998779296875,40359.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676106333732605,1.0,0.0,0.0,3.5345327854156494,3.5345563888549805,8.335993015862186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.05517578125,0.0,1440.0450439453125,1895.4371337890625,0.0,3100.39599609375,0.8848125338554382,1.0,0.0,3.0,1.0,0.0
18091020,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.6228415369987488,0.4951632618904114,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8541385531425476,0.3437120020389557,0.3266317248344421,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8519001603126526,0.3406234383583069,0.2393053621053695,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8267583250999451,0.3095068335533142,0.2946353852748871,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7351388931274414,0.2153636664152145,0.977909505367279,285.0584411621094,284.95001220703125,297.7877502441406,293.5327453613281,297.5409545898437,297.40057373046875,285.0595397949219,1.0,0.526341438293457,0.4924600720405578,0.4924600720405578,1.0,1.0,-2.801766872406006,1.0145686864852903,1.7871980667114258,0.3819694817066192,0.976857364177704,0.976857364177704,0.0,123.90625762939452,136.0,52179.1875,0.0,1842.9459228515625,1.0,280.0423583984375,283.5047302246094,296.51104736328125,299.8409729003906,293.1499938964844,293.1499938964844,279.75,30735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597064018249512,1.0,0.0,0.0,3.5999197959899902,3.599942445755005,8.647268714412348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.078125,0.0,1439.3125,1895.4371337890625,0.0,3026.251220703125,0.8878638744354248,1.0,0.0,3.0,1.0,0.0
18091080,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.6228415369987488,0.4951632618904114,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8541385531425476,0.3437120020389557,0.3266317248344421,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8519001603126526,0.3406234383583069,0.2393053621053695,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8267583250999451,0.3095068335533142,0.2946353852748871,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7351388931274414,0.2153636664152145,0.977909505367279,285.0584411621094,284.95001220703125,297.7877502441406,293.5327453613281,297.5409545898437,297.40057373046875,285.0595397949219,1.0,0.526341438293457,0.4924600720405578,0.4924600720405578,1.0,1.0,-2.801766872406006,1.0145686864852903,1.7871980667114258,0.3819694817066192,0.976857364177704,0.976857364177704,0.0,123.90625762939452,136.0,52179.1875,0.0,1842.9459228515625,1.0,280.0423583984375,283.5047302246094,296.51104736328125,299.8409729003906,293.1499938964844,293.1499938964844,279.75,30735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597064018249512,1.0,0.0,0.0,3.5999197959899902,3.599942445755005,8.647268714412348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.078125,0.0,1439.3125,1895.4371337890625,0.0,3026.251220703125,0.8878638744354248,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6241552233695984,0.5002457499504089,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8534623384475708,0.3461102247238159,0.3291811347007751,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8504231572151184,0.3419414460659027,0.240466222167015,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8258010149002075,0.3112508654594421,0.2965515553951263,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7341099381446838,0.2163776010274887,0.9834784865379332,284.91015625,284.95001220703125,297.80322265625,293.54156494140625,297.5367431640625,297.38543701171875,284.9100646972656,1.0,0.5303522348403931,0.4916122853755951,0.4916122853755951,1.0,1.0,-2.821333646774292,1.020980715751648,1.800352931022644,0.3847895264625549,0.8899964094161987,0.8899964094161987,0.0,126.16392517089844,136.0,53509.2734375,0.0,1884.4052734375,1.0,279.7624816894531,283.33154296875,296.58184814453125,300.0634155273437,293.1499938964844,293.1499938964844,279.75,35019.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698893785476685,1.0,0.0,0.0,3.5850276947021484,3.5850510597229004,8.575873380323173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.97021484375,0.0,1454.8699951171875,1895.4371337890625,0.0,3121.77294921875,0.8894988894462585,1.0,0.0,3.0,1.0,0.0
18091200,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6242354512214661,0.5012407898902893,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.853188693523407,0.3464427590370178,0.3295101821422577,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8500169515609741,0.3420985341072082,0.2405875921249389,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8254944086074829,0.3114823698997497,0.2967866361141205,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7338072061538696,0.2165010273456573,0.9841191172599792,284.9105529785156,284.95001220703125,297.8055419921875,293.5429382324219,297.5355529785156,297.3822326660156,284.91094970703125,1.0,0.5309755802154541,0.4914794862270355,0.4914794862270355,1.0,1.0,-2.8241240978240967,1.0218689441680908,1.8022550344467163,0.3851839900016784,0.886677086353302,0.886677086353302,0.0,126.56876373291016,139.0,53549.92578125,0.0,1890.75927734375,1.0,279.7579345703125,283.33123779296875,296.5787353515625,300.0559997558594,293.1499938964844,293.1499938964844,280.04998779296875,35450.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704546689987183,1.0,0.0,0.0,3.582371234893799,3.582394361495972,8.563167739339406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.39501953125,0.0,1455.1875,1895.4371337890625,0.0,3127.075927734375,0.8894565105438232,1.0,0.0,3.0,1.0,0.0
18091260,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.6256189346313477,0.5066362619400024,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8520415425300598,0.34890216588974,0.3316772580146789,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.848127543926239,0.3436039090156555,0.2414995729923248,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8241101503372192,0.3132920563220978,0.2983666658401489,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7323745489120483,0.2175310105085373,0.988430380821228,285.0729064941406,284.95001220703125,297.8190002441406,293.55084228515625,297.5338134765625,297.3720092773437,285.07537841796875,1.0,0.5346956253051758,0.4904605448246002,0.4904605448246002,1.0,1.0,-2.8413875102996826,1.027013659477234,1.8143738508224487,0.3871086835861206,1.0,1.0,0.0,128.85235595703125,139.0,52799.07421875,0.0,1929.26025390625,1.0,280.03375244140625,283.50738525390625,296.5269470214844,299.8856201171875,293.1499938964844,293.1499938964844,280.04998779296875,29796.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636357188224792,1.0,0.0,0.0,3.627772092819214,3.627794742584229,8.781592555351381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.333984375,0.0,1462.4486083984375,1895.4371337890625,0.0,3063.107421875,0.8930479288101196,1.0,0.0,3.0,1.0,0.0
18091320,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.6260653138160706,0.507775068283081,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8519535660743713,0.3495805561542511,0.3323167562484741,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8478685617446899,0.3440537452697754,0.241811916232109,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.823948860168457,0.3138027191162109,0.2988493144512176,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7321793437004089,0.2178325057029724,0.989795982837677,285.0823669433594,284.95001220703125,297.8222351074219,293.55279541015625,297.5340576171875,297.3706359863281,285.0841064453125,1.0,0.5356492400169373,0.4902058243751526,0.4902058243751526,1.0,1.0,-2.846121311187744,1.0284675359725952,1.817653775215149,0.3876158893108368,1.0,1.0,0.0,129.3766326904297,127.0,52840.20703125,0.0,1939.3968505859373,1.0,280.04229736328125,283.51544189453125,296.53466796875,299.9073486328125,293.1499938964844,293.1499938964844,279.75,29736.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633668422698975,1.0,0.0,0.0,3.6330533027648926,3.6330759525299072,8.807179483483196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.943359375,0.0,1467.7509765625,1895.4371337890625,0.0,3060.585205078125,0.8941097855567932,1.0,0.0,3.0,1.0,0.0
18091380,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6278984546661377,0.5021673440933228,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8572391867637634,0.3521630465984344,0.3349503576755523,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8521483540534973,0.3453720211982727,0.2429088503122329,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8284162282943726,0.3156119287014007,0.3007365763187408,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7358109951019287,0.2187970727682113,0.9946760535240172,284.9107666015625,284.95001220703125,297.8380126953125,293.5623474121094,297.5310363769531,297.3575439453125,284.90966796875,1.0,0.5350394248962402,0.4889321625232696,0.4889321625232696,1.0,1.0,-2.852026462554932,1.028439164161682,1.8235872983932493,0.3866487145423889,0.9324634671211244,0.9324634671211244,0.0,127.93608856201172,130.0,54115.68359375,0.0,1941.8885498046875,1.0,279.75714111328125,283.31939697265625,296.5983581542969,300.1163330078125,293.1499938964844,293.1499938964844,279.45001220703125,32756.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740701675415039,1.0,0.0,0.0,3.633190155029297,3.633213520050049,8.807842846181302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8701171875,0.0,1490.39306640625,1895.4371337890625,0.0,3160.987060546875,0.8976342082023621,1.0,0.0,3.0,1.0,0.0
18091440,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6278984546661377,0.5021673440933228,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8572391867637634,0.3521630465984344,0.3349503576755523,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8521483540534973,0.3453720211982727,0.2429088503122329,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8284162282943726,0.3156119287014007,0.3007365763187408,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7358109951019287,0.2187970727682113,0.9946760535240172,284.9107666015625,284.95001220703125,297.8380126953125,293.5623474121094,297.5310363769531,297.3575439453125,284.90966796875,1.0,0.5350394248962402,0.4889321625232696,0.4889321625232696,1.0,1.0,-2.852026462554932,1.028439164161682,1.8235872983932493,0.3866487145423889,0.9324634671211244,0.9324634671211244,0.0,127.93608856201172,130.0,54115.68359375,0.0,1941.8885498046875,1.0,279.75714111328125,283.31939697265625,296.5983581542969,300.1163330078125,293.1499938964844,293.1499938964844,279.45001220703125,32756.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740701675415039,1.0,0.0,0.0,3.633190155029297,3.633213520050049,8.807842846181302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8701171875,0.0,1490.39306640625,1895.4371337890625,0.0,3160.987060546875,0.8976342082023621,1.0,0.0,3.0,1.0,0.0
18091500,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9990000128746032,0.6289589405059814,0.5011025667190552,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8586764931678772,0.3531378805637359,0.3359516561031341,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8530516624450684,0.3456689119338989,0.243187591433525,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8295173645019531,0.3162162899971008,0.3013850450515747,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7366154193878174,0.2190479785203933,0.9960753321647644,284.7851257324219,284.95001220703125,297.8455810546875,293.5669860839844,297.5292053222656,297.3507080078125,284.7797241210937,1.0,0.535468339920044,0.488295316696167,0.488295316696167,1.0,1.0,-2.8547356128692627,1.028376579284668,1.8263590335845947,0.3855699002742767,0.8163905143737793,0.8163905143737793,0.0,127.70064544677734,130.0,54996.52734375,0.0,1945.120361328125,1.0,279.5008544921875,283.173583984375,296.6238708496094,300.2650756835937,293.1499938964844,293.1499938964844,279.45001220703125,39879.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808887004852295,1.0,0.0,0.0,3.589354991912842,3.589379072189331,8.596588259024429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3125,0.0,1495.2861328125,1895.4371337890625,0.0,3224.90869140625,0.8960238695144653,1.0,0.0,3.0,1.0,0.0
18091560,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.6297716498374939,0.5015996098518372,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8591156601905823,0.3540504872798919,0.336808443069458,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.852954626083374,0.3458981513977051,0.2433434426784515,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8296971917152405,0.3167522847652435,0.3018945455551147,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7365924715995789,0.2192303836345672,0.9969630837440492,284.7958068847656,284.95001220703125,297.8529663085937,293.571533203125,297.5264587402344,297.3424072265625,284.799560546875,1.0,0.5361228585243225,0.4877415299415588,0.4877415299415588,1.0,1.0,-2.858227729797364,1.0287702083587646,1.829457640647888,0.3848539888858795,0.767916738986969,0.767916738986969,0.0,127.96305084228516,133.0,54750.0703125,0.0,1952.0413818359373,1.0,279.4581604003906,283.1908874511719,296.60028076171875,300.17694091796875,293.1499938964844,293.1499938964844,279.75,49808.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825223445892334,1.0,0.0,0.0,3.500861883163452,3.500886917114258,8.17792738416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.63818359375,0.0,1472.5859375,1895.4371337890625,0.0,3240.21435546875,0.8892473578453064,1.0,0.0,3.0,1.0,0.0
18091620,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.6331425905227661,0.5027356147766113,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8604892492294312,0.356902152299881,0.3392128348350525,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8533536195755005,0.3475382924079895,0.2442463338375091,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8304969668388367,0.3187416493892669,0.3035178184509277,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.736918568611145,0.2202435433864593,1.0006487369537354,284.9673156738281,284.95001220703125,297.8673400878906,293.5804138183594,297.53094482421875,297.3416442871094,284.9692077636719,1.0,0.5382080674171448,0.4866339564323425,0.4866339564323425,1.0,1.0,-2.869941234588623,1.0314587354660034,1.83848237991333,0.3846557438373565,0.8556821346282959,0.8556821346282959,0.0,128.72763061523438,136.0,53926.0546875,0.0,1974.7952880859373,1.0,279.7409362792969,283.3731384277344,296.5478820800781,299.9915466308594,293.1499938964844,293.1499938964844,280.04998779296875,38829.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718833923339844,1.0,0.0,0.0,3.545231580734253,3.545254945755005,8.386533636439708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.017578125,0.0,1440.2685546875,1895.4371337890625,0.0,3140.47705078125,0.8854365348815918,1.0,0.0,3.0,1.0,0.0
18091680,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.6331425905227661,0.5027356147766113,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8604892492294312,0.356902152299881,0.3392128348350525,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8533536195755005,0.3475382924079895,0.2442463338375091,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8304969668388367,0.3187416493892669,0.3035178184509277,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.736918568611145,0.2202435433864593,1.0006487369537354,284.9673156738281,284.95001220703125,297.8673400878906,293.5804138183594,297.53094482421875,297.3416442871094,284.9692077636719,1.0,0.5382080674171448,0.4866339564323425,0.4866339564323425,1.0,1.0,-2.869941234588623,1.0314587354660034,1.83848237991333,0.3846557438373565,0.8556821346282959,0.8556821346282959,0.0,128.72763061523438,136.0,53926.0546875,0.0,1974.7952880859373,1.0,279.7409362792969,283.3731384277344,296.5478820800781,299.9915466308594,293.1499938964844,293.1499938964844,280.04998779296875,38829.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718833923339844,1.0,0.0,0.0,3.545231580734253,3.545254945755005,8.386533636439708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.017578125,0.0,1440.2685546875,1895.4371337890625,0.0,3140.47705078125,0.8854365348815918,1.0,0.0,3.0,1.0,0.0
18091740,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.637620210647583,0.5040011405944824,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8624514937400818,0.3604457676410675,0.3424188494682312,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8544341921806335,0.3499456644058227,0.2458163350820541,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.831846296787262,0.3213689923286438,0.3058745563030243,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7378062605857849,0.2217814475297927,1.007067322731018,285.13409423828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5416564941406,297.35089111328125,285.1352844238281,1.0,0.5412554144859314,0.4855263829231262,0.4855263829231262,1.0,1.0,-2.887744903564453,1.0365822315216064,1.851162791252136,0.3857852518558502,1.0,1.0,0.0,129.77610778808594,139.0,53160.4375,0.0,2009.1292724609373,1.0,280.0421447753906,283.5518493652344,296.5579833984375,299.939208984375,293.1499938964844,293.1499938964844,279.75,29465.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863063633441925,1.0,0.0,0.0,3.6177821159362793,3.617804765701294,8.733294976082107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.986328125,0.0,1449.1568603515625,1895.4371337890625,0.0,3057.740966796875,0.8903291821479797,1.0,0.0,3.0,1.0,0.0
18091800,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.637620210647583,0.5040011405944824,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8624514937400818,0.3604457676410675,0.3424188494682312,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8544341921806335,0.3499456644058227,0.2458163350820541,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.831846296787262,0.3213689923286438,0.3058745563030243,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7378062605857849,0.2217814475297927,1.007067322731018,285.13409423828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5416564941406,297.35089111328125,285.1352844238281,1.0,0.5412554144859314,0.4855263829231262,0.4855263829231262,1.0,1.0,-2.887744903564453,1.0365822315216064,1.851162791252136,0.3857852518558502,1.0,1.0,0.0,129.77610778808594,139.0,53160.4375,0.0,2009.1292724609373,1.0,280.0421447753906,283.5518493652344,296.5579833984375,299.939208984375,293.1499938964844,293.1499938964844,279.75,29465.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863063633441925,1.0,0.0,0.0,3.6177821159362793,3.617804765701294,8.733294976082107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.986328125,0.0,1449.1568603515625,1895.4371337890625,0.0,3057.740966796875,0.8903291821479797,1.0,0.0,3.0,1.0,0.0
18091860,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.6399012804031372,0.5076202750205994,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8628352284431458,0.3631777167320251,0.3453412353992462,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8539168238639832,0.3513931632041931,0.2471208870410919,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8317711353302002,0.3232574462890625,0.3079814910888672,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.73750239610672,0.2228327244520187,1.0129539966583252,284.9681396484375,284.95001220703125,297.8948974609375,293.59716796875,297.5417175292969,297.3438720703125,284.96746826171875,1.0,0.5449144244194031,0.4843675196170807,0.4843675196170807,1.0,1.0,-2.9067866802215576,1.0420371294021606,1.864749550819397,0.3873890936374664,0.9721438884735109,0.9721438884735109,0.0,131.60430908203125,142.0,54678.69140625,0.0,2049.768310546875,1.0,279.7572326660156,283.3583984375,296.6358642578125,300.1810913085937,293.1499938964844,293.1499938964844,279.45001220703125,30846.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746289610862732,1.0,0.0,0.0,3.631129264831543,3.6311521530151367,8.797852615316515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5439453125,0.0,1473.914306640625,1895.4371337890625,0.0,3166.2275390625,0.8949660062789917,1.0,0.0,3.0,1.0,0.0
18091920,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.6399012804031372,0.5076202750205994,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8628352284431458,0.3631777167320251,0.3453412353992462,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8539168238639832,0.3513931632041931,0.2471208870410919,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8317711353302002,0.3232574462890625,0.3079814910888672,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.73750239610672,0.2228327244520187,1.0129539966583252,284.9681396484375,284.95001220703125,297.8948974609375,293.59716796875,297.5417175292969,297.3438720703125,284.96746826171875,1.0,0.5449144244194031,0.4843675196170807,0.4843675196170807,1.0,1.0,-2.9067866802215576,1.0420371294021606,1.864749550819397,0.3873890936374664,0.9721438884735109,0.9721438884735109,0.0,131.60430908203125,142.0,54678.69140625,0.0,2049.768310546875,1.0,279.7572326660156,283.3583984375,296.6358642578125,300.1810913085937,293.1499938964844,293.1499938964844,279.45001220703125,30846.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746289610862732,1.0,0.0,0.0,3.631129264831543,3.6311521530151367,8.797852615316515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5439453125,0.0,1473.914306640625,1895.4371337890625,0.0,3166.2275390625,0.8949660062789917,1.0,0.0,3.0,1.0,0.0
18091980,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9990000128746032,0.6393976807594299,0.5145261287689209,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8606017231941223,0.3650234639644623,0.3473058640956878,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.850724995136261,0.3518221080303192,0.2476029992103576,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8292869925498962,0.3242888152599334,0.3091820478439331,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.735000729560852,0.2231812328100204,1.0155320167541504,284.82867431640625,284.95001220703125,297.9084167480469,293.60504150390625,297.530517578125,297.3193359375,284.8307189941406,1.0,0.5486799478530884,0.4832086861133575,0.4832086861133575,1.0,1.0,-2.922573566436768,1.046097993850708,1.87647557258606,0.3886440694332123,0.8251549005508423,0.8251549005508423,0.0,134.3358154296875,145.0,55810.84375,0.0,2089.88818359375,1.0,279.4577331542969,283.1986999511719,296.6438293457031,300.28009033203125,293.1499938964844,293.1499938964844,279.75,41498.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851175904273987,1.0,0.0,0.0,3.5634207725524902,3.5634448528289795,8.472810577586642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.73779296875,0.0,1479.1285400390625,1895.4371337890625,0.0,3264.52001953125,0.8925366997718811,1.0,0.0,3.0,1.0,0.0
18092040,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9990000128746032,0.6393976807594299,0.5145261287689209,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8606017231941223,0.3650234639644623,0.3473058640956878,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.850724995136261,0.3518221080303192,0.2476029992103576,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8292869925498962,0.3242888152599334,0.3091820478439331,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.735000729560852,0.2231812328100204,1.0155320167541504,284.82867431640625,284.95001220703125,297.9084167480469,293.60504150390625,297.530517578125,297.3193359375,284.8307189941406,1.0,0.5486799478530884,0.4832086861133575,0.4832086861133575,1.0,1.0,-2.922573566436768,1.046097993850708,1.87647557258606,0.3886440694332123,0.8251549005508423,0.8251549005508423,0.0,134.3358154296875,145.0,55810.84375,0.0,2089.88818359375,1.0,279.4577331542969,283.1986999511719,296.6438293457031,300.28009033203125,293.1499938964844,293.1499938964844,279.75,41498.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851175904273987,1.0,0.0,0.0,3.5634207725524902,3.5634448528289795,8.472810577586642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.73779296875,0.0,1479.1285400390625,1895.4371337890625,0.0,3264.52001953125,0.8925366997718811,1.0,0.0,3.0,1.0,0.0
18092100,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.6394204497337341,0.5181392431259155,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8594200015068054,0.3662337362766266,0.3482891023159027,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.849077582359314,0.3523646593093872,0.2478454560041427,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.827967643737793,0.3250418901443481,0.3097611367702484,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7336435914039612,0.2234862893819809,1.0165622234344482,284.9665832519531,284.95001220703125,297.9151916503906,293.6088256835937,297.5276794433594,297.3113098144531,284.97344970703125,1.0,0.5505765080451965,0.4826292693614959,0.4826292693614959,1.0,1.0,-2.9303221702575684,1.048067569732666,1.8822546005249023,0.3891351819038391,0.897992730140686,0.897992730140686,0.0,135.75186157226562,145.0,54997.45703125,0.0,2110.105224609375,1.0,279.6999816894531,283.353515625,296.58319091796875,300.0606689453125,293.1499938964844,293.1499938964844,279.75,36906.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790995478630066,1.0,0.0,0.0,3.58402156829834,3.584045171737671,8.57105987961404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.8623046875,0.0,1467.654541015625,1895.4371337890625,0.0,3208.141357421875,0.8919225931167603,1.0,0.0,3.0,1.0,0.0
18092160,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6399250626564026,0.5210031867027283,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8589469194412231,0.367729514837265,0.3496283888816833,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8481707572937012,0.3532297611236572,0.248387336730957,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8272907733917236,0.3260519206523895,0.3106541037559509,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.732851505279541,0.2239817529916763,1.0186082124710083,285.0013732910156,284.95001220703125,297.9219970703125,293.612548828125,297.5278625488281,297.3080749511719,285.00250244140625,1.0,0.5525600910186768,0.4819723963737488,0.4819723963737488,1.0,1.0,-2.939556360244751,1.050503492355347,1.8890528678894043,0.3895751237869262,0.9340248107910156,0.9340248107910156,0.0,136.99288940429688,133.0,55063.6953125,0.0,2132.08740234375,1.0,279.74237060546875,283.38330078125,296.5887145996094,300.1026611328125,293.1499938964844,293.1499938964844,279.45001220703125,33177.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765161633491516,1.0,0.0,0.0,3.612406253814697,3.61242938041687,8.707359029358486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.03125,0.0,1470.8416748046875,1895.4371337890625,0.0,3183.923583984375,0.893557608127594,1.0,0.0,3.0,1.0,0.0
18092220,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405943632125854,0.5151629447937012,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.864024817943573,0.3700177371501922,0.351931095123291,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8521162867546082,0.3541556000709533,0.2491661012172699,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8313800096511841,0.3274300098419189,0.3120855093002319,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7360475063323975,0.2245497703552246,1.0214771032333374,284.866455078125,284.95001220703125,297.935791015625,293.6197204589844,297.5251159667969,297.29693603515625,284.8673400878906,1.0,0.5512932538986206,0.4806586802005768,0.4806586802005768,1.0,1.0,-2.941436290740967,1.0486165285110474,1.8928196430206297,0.3873542249202728,0.8171122670173645,0.8171122670173645,0.0,135.27491760253906,136.0,55983.12890625,0.0,2126.685302734375,1.0,279.45751953125,283.2291259765625,296.6462097167969,300.2860412597656,293.1499938964844,293.1499938964844,279.75,42503.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885354220867157,1.0,0.0,0.0,3.546877145767212,3.5469014644622803,8.394321184823639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9052734375,0.0,1468.719970703125,1895.4371337890625,0.0,3266.735107421875,0.8901673555374146,1.0,0.0,3.0,1.0,0.0
18092280,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6405943632125854,0.5151629447937012,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.864024817943573,0.3700177371501922,0.351931095123291,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8521162867546082,0.3541556000709533,0.2491661012172699,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8313800096511841,0.3274300098419189,0.3120855093002319,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7360475063323975,0.2245497703552246,1.0214771032333374,284.866455078125,284.95001220703125,297.935791015625,293.6197204589844,297.5251159667969,297.29693603515625,284.8673400878906,1.0,0.5512932538986206,0.4806586802005768,0.4806586802005768,1.0,1.0,-2.941436290740967,1.0486165285110474,1.8928196430206297,0.3873542249202728,0.8171122670173645,0.8171122670173645,0.0,135.27491760253906,136.0,55983.12890625,0.0,2126.685302734375,1.0,279.45751953125,283.2291259765625,296.6462097167969,300.2860412597656,293.1499938964844,293.1499938964844,279.75,42503.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885354220867157,1.0,0.0,0.0,3.546877145767212,3.5469014644622803,8.394321184823639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9052734375,0.0,1468.719970703125,1895.4371337890625,0.0,3266.735107421875,0.8901673555374146,1.0,0.0,3.0,1.0,0.0
