time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6443442702293396,0.5124554634094238,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8675046563148499,0.3728594183921814,0.354329764842987,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8545069694519043,0.3556796908378601,0.2500051856040954,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8339823484420776,0.3292743265628814,0.3135765194892883,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.737949550151825,0.2254440635442733,1.024600625038147,285.0177917480469,284.95001220703125,297.95001220703125,293.62652587890625,297.5324401855469,297.3011474609375,285.01824951171875,1.0,0.5520041584968567,0.4793449640274048,0.4793449640274048,1.0,1.0,-2.947601318359375,1.0485056638717651,1.8990956544876096,0.3852862417697906,0.9290623068809508,0.9290623068809508,0.0,134.6586456298828,139.0,55051.296875,0.0,2134.185791015625,1.0,279.74237060546875,283.3953857421875,296.60015869140625,300.1163635253906,293.1499938964844,293.1499938964844,279.45001220703125,33309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765966892242432,1.0,0.0,0.0,3.6005215644836426,3.6005446910858154,8.650160339129798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.134765625,0.0,1458.960693359375,1895.4371337890625,0.0,3184.678466796875,0.8910452723503113,1.0,0.0,3.0,1.0,0.0
18092400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6443442702293396,0.5124554634094238,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8675046563148499,0.3728594183921814,0.354329764842987,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8545069694519043,0.3556796908378601,0.2500051856040954,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8339823484420776,0.3292743265628814,0.3135765194892883,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.737949550151825,0.2254440635442733,1.024600625038147,285.0177917480469,284.95001220703125,297.95001220703125,293.62652587890625,297.5324401855469,297.3011474609375,285.01824951171875,1.0,0.5520041584968567,0.4793449640274048,0.4793449640274048,1.0,1.0,-2.947601318359375,1.0485056638717651,1.8990956544876096,0.3852862417697906,0.9290623068809508,0.9290623068809508,0.0,134.6586456298828,139.0,55051.296875,0.0,2134.185791015625,1.0,279.74237060546875,283.3953857421875,296.60015869140625,300.1163635253906,293.1499938964844,293.1499938964844,279.45001220703125,33309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765966892242432,1.0,0.0,0.0,3.6005215644836426,3.6005446910858154,8.650160339129798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.134765625,0.0,1458.960693359375,1895.4371337890625,0.0,3184.678466796875,0.8910452723503113,1.0,0.0,3.0,1.0,0.0
18092460,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6466686725616455,0.5129095315933228,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8690388202667236,0.3749422132968902,0.3565207123756408,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8551355600357056,0.3565280139446258,0.2507922947406769,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8348963856697083,0.3305145502090454,0.3149579763412475,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7384404540061951,0.2259759306907653,1.027705192565918,284.88134765625,284.95001220703125,297.96295166015625,293.6322326660156,297.5350036621094,297.2986145019531,284.8824157714844,1.0,0.5536066293716431,0.4783836603164673,0.4783836603164673,1.0,1.0,-2.9571192264556885,1.0503904819488523,1.906728744506836,0.3848683834075928,0.826694667339325,0.826694667339325,0.0,135.1560516357422,139.0,56059.99609375,0.0,2153.09130859375,1.0,279.46197509765625,283.2384338378906,296.6612243652344,300.30908203125,293.1499938964844,293.1499938964844,279.45001220703125,41173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848294615745544,1.0,0.0,0.0,3.547662734985352,3.547686815261841,8.398040449719701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.931640625,0.0,1459.891845703125,1895.4371337890625,0.0,3261.821533203125,0.8886799812316895,1.0,0.0,3.0,1.0,0.0
18092520,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6468743681907654,0.5132455229759216,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8690481185913086,0.3752004206180572,0.3567656576633453,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8550208806991577,0.3566128015518188,0.2508533000946045,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8348402976989746,0.3306573331356048,0.3150964677333832,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7383476495742798,0.2260278910398483,1.027962565422058,284.8841552734375,284.95001220703125,297.9647521972656,293.63299560546875,297.53497314453125,297.2976379394531,284.8853759765625,1.0,0.5538676977157593,0.4782525897026062,0.4782525897026062,1.0,1.0,-2.958366632461548,1.050625562667847,1.907740950584412,0.3848225474357605,0.8232064247131348,0.8232064247131348,0.0,135.30648803710938,142.0,56057.8515625,0.0,2156.00732421875,1.0,279.4576110839844,283.240478515625,296.65789794921875,300.2989196777344,293.1499938964844,293.1499938964844,279.75,41772.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850618004798889,1.0,0.0,0.0,3.5409178733825684,3.5409417152404785,8.366137080884073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4599609375,0.0,1457.0635986328125,1895.4371337890625,0.0,3263.99755859375,0.887976884841919,1.0,0.0,3.0,1.0,0.0
18092580,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.649634838104248,0.5159361362457275,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8695575594902039,0.378072440624237,0.3592632710933685,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8545348048210144,0.3581112921237945,0.2517284750938415,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8347463607788086,0.3324732780456543,0.3166342377662658,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7379006147384644,0.226902037858963,1.0313397645950315,285.03961181640625,284.95001220703125,297.980224609375,293.6390686035156,297.54083251953125,297.2986755371094,285.0402526855469,1.0,0.5564739108085632,0.4771602153778076,0.4771602153778076,1.0,1.0,-2.971557855606079,1.0536669492721558,1.917890906333924,0.3852231502532959,0.9509875774383544,0.9509875774383544,0.0,136.65550231933594,145.0,55276.99609375,0.0,2185.755126953125,1.0,279.74237060546875,283.4085388183594,296.6148986816406,300.1421813964844,293.1499938964844,293.1499938964844,279.45001220703125,32060.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767883777618408,1.0,0.0,0.0,3.60219407081604,3.602216958999634,8.658198566990905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3466796875,0.0,1451.5394287109375,1895.4371337890625,0.0,3186.4755859375,0.8899417519569397,1.0,0.0,3.0,1.0,0.0
18092640,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.649634838104248,0.5159361362457275,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8695575594902039,0.378072440624237,0.3592632710933685,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8545348048210144,0.3581112921237945,0.2517284750938415,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8347463607788086,0.3324732780456543,0.3166342377662658,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7379006147384644,0.226902037858963,1.0313397645950315,285.03961181640625,284.95001220703125,297.980224609375,293.6390686035156,297.54083251953125,297.2986755371094,285.0402526855469,1.0,0.5564739108085632,0.4771602153778076,0.4771602153778076,1.0,1.0,-2.971557855606079,1.0536669492721558,1.917890906333924,0.3852231502532959,0.9509875774383544,0.9509875774383544,0.0,136.65550231933594,145.0,55276.99609375,0.0,2185.755126953125,1.0,279.74237060546875,283.4085388183594,296.6148986816406,300.1421813964844,293.1499938964844,293.1499938964844,279.45001220703125,32060.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767883777618408,1.0,0.0,0.0,3.60219407081604,3.602216958999634,8.658198566990905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3466796875,0.0,1451.5394287109375,1895.4371337890625,0.0,3186.4755859375,0.8899417519569397,1.0,0.0,3.0,1.0,0.0
18092700,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6504881381988525,0.5175632834434509,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.869767427444458,0.379368782043457,0.3606556355953216,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8542659282684326,0.3586951494216919,0.2522782981395721,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8346598148345947,0.3332541286945343,0.3175273537635803,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7376577258110046,0.2272649258375167,1.0334962606430054,284.91925048828125,284.95001220703125,297.98828125,293.6419677734375,297.5420837402344,297.2965393066406,284.9127502441406,1.0,0.5580317974090576,0.4766139984130859,0.4766139984130859,1.0,1.0,-2.979515314102173,1.0557180643081665,1.9237972497940063,0.3857191205024719,0.8831435441970825,0.8831435441970825,0.0,137.47573852539062,145.0,56394.66796875,0.0,2203.844482421875,1.0,279.4989013671875,283.26287841796875,296.6748352050781,300.3681640625,293.1499938964844,293.1499938964844,279.45001220703125,34406.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830848336219788,1.0,0.0,0.0,3.594523429870605,3.5945465564727783,8.621362894700724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2939453125,0.0,1460.580810546875,1895.4371337890625,0.0,3245.483154296875,0.8907832503318787,1.0,0.0,3.0,1.0,0.0
18092760,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.650536298751831,0.5202166438102722,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8691588640213013,0.380407303571701,0.3617489039897918,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8531732559204102,0.3589819967746734,0.252574622631073,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8338370323181152,0.3337913751602173,0.3181478381156921,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7367722988128662,0.2274535745382309,1.034780502319336,284.8991394042969,284.95001220703125,297.99658203125,293.644775390625,297.5403137207031,297.2896423339844,284.89996337890625,1.0,0.5596491098403931,0.4759842753410339,0.4759842753410339,1.0,1.0,-2.986666202545166,1.0572738647460938,1.9293924570083616,0.385912537574768,0.8540729284286499,0.8540729284286499,0.0,138.5836944580078,148.0,56502.71484375,0.0,2222.0654296875,1.0,279.4577331542969,283.24481201171875,296.6742553710937,300.3402404785156,293.1499938964844,293.1499938964844,279.75,38415.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861327171325684,1.0,0.0,0.0,3.5656917095184326,3.565715312957764,8.48361310090695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.29541015625,0.0,1459.03662109375,1895.4371337890625,0.0,3274.02294921875,0.8893261551856995,1.0,0.0,3.0,1.0,0.0
18092820,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9990000128746032,0.6515706181526184,0.5253944993019104,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8682793974876404,0.383255273103714,0.3642469942569732,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8513479232788086,0.3603930473327636,0.2534069418907165,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8324714303016663,0.3355189859867096,0.3196285367012024,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7352434992790222,0.2282838225364685,1.0380914211273191,285.05914306640625,284.95001220703125,298.0140075683594,293.6501159667969,297.5437316894531,297.2859802246094,285.05987548828125,1.0,0.5631313920021057,0.4747248291969299,0.4747248291969299,1.0,1.0,-3.0026497840881348,1.0610265731811523,1.9416232109069824,0.3863810300827026,0.9955471754074096,0.9955471754074096,0.0,140.83108520507812,151.0,55766.859375,0.0,2261.91162109375,1.0,279.7425842285156,283.4178466796875,296.63018798828125,300.187255859375,293.1499938964844,293.1499938964844,279.45001220703125,30268.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787897229194641,1.0,0.0,0.0,3.625068187713623,3.625091075897217,8.768507200329623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.361328125,0.0,1463.018310546875,1895.4371337890625,0.0,3205.237548828125,0.8929793834686279,1.0,0.0,3.0,1.0,0.0
18092880,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9990000128746032,0.6515706181526184,0.5253944993019104,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8682793974876404,0.383255273103714,0.3642469942569732,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8513479232788086,0.3603930473327636,0.2534069418907165,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8324714303016663,0.3355189859867096,0.3196285367012024,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7352434992790222,0.2282838225364685,1.0380914211273191,285.05914306640625,284.95001220703125,298.0140075683594,293.6501159667969,297.5437316894531,297.2859802246094,285.05987548828125,1.0,0.5631313920021057,0.4747248291969299,0.4747248291969299,1.0,1.0,-3.0026497840881348,1.0610265731811523,1.9416232109069824,0.3863810300827026,0.9955471754074096,0.9955471754074096,0.0,140.83108520507812,151.0,55766.859375,0.0,2261.91162109375,1.0,279.7425842285156,283.4178466796875,296.63018798828125,300.187255859375,293.1499938964844,293.1499938964844,279.45001220703125,30268.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787897229194641,1.0,0.0,0.0,3.625068187713623,3.625091075897217,8.768507200329623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.361328125,0.0,1463.018310546875,1895.4371337890625,0.0,3205.237548828125,0.8929793834686279,1.0,0.0,3.0,1.0,0.0
18092940,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6508570313453674,0.5313647985458374,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8669795989990234,0.3855580687522888,0.366739273071289,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8491265773773193,0.3611733317375183,0.2542173266410827,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.830726683139801,0.3367422521114349,0.3210877776145935,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7334146499633789,0.2287824749946594,1.0414563417434692,284.9075622558594,284.95001220703125,298.0326538085937,293.6550598144531,297.5428466796875,297.27520751953125,284.9078369140625,1.0,0.5668862462043762,0.4734653830528259,0.4734653830528259,1.0,1.0,-3.019599199295044,1.0651391744613647,1.9544600248336792,0.3868463635444641,0.90183025598526,0.90183025598526,0.0,143.37820434570312,139.0,57169.95703125,0.0,2305.42724609375,1.0,279.45721435546875,283.2412414550781,296.6883544921875,300.3942565917969,293.1499938964844,293.1499938964844,279.1499938964844,34724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888552188873291,1.0,0.0,0.0,3.6115469932556152,3.6115705966949454,8.703217986294476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2763671875,0.0,1481.3658447265625,1895.4371337890625,0.0,3299.500244140625,0.8951098322868347,1.0,0.0,3.0,1.0,0.0
18093000,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6508570313453674,0.5313647985458374,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8669795989990234,0.3855580687522888,0.366739273071289,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8491265773773193,0.3611733317375183,0.2542173266410827,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.830726683139801,0.3367422521114349,0.3210877776145935,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7334146499633789,0.2287824749946594,1.0414563417434692,284.9075622558594,284.95001220703125,298.0326538085937,293.6550598144531,297.5428466796875,297.27520751953125,284.9078369140625,1.0,0.5668862462043762,0.4734653830528259,0.4734653830528259,1.0,1.0,-3.019599199295044,1.0651391744613647,1.9544600248336792,0.3868463635444641,0.90183025598526,0.90183025598526,0.0,143.37820434570312,139.0,57169.95703125,0.0,2305.42724609375,1.0,279.45721435546875,283.2412414550781,296.6883544921875,300.3942565917969,293.1499938964844,293.1499938964844,279.1499938964844,34724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888552188873291,1.0,0.0,0.0,3.6115469932556152,3.6115705966949454,8.703217986294476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2763671875,0.0,1481.3658447265625,1895.4371337890625,0.0,3299.500244140625,0.8951098322868347,1.0,0.0,3.0,1.0,0.0
18093060,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.9990000128746032,0.6493890881538391,0.527080237865448,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.8706005811691284,0.3872246444225311,0.3683360517024994,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8514217138290405,0.3612312376499176,0.2542882263660431,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.833301842212677,0.3373336791992187,0.3216821253299713,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7352683544158936,0.2287665158510208,1.0415358543395996,284.8115539550781,284.95001220703125,298.0526733398437,293.6595764160156,297.53985595703125,297.26080322265625,284.8143310546875,1.0,0.5652714967727661,0.4721033871173858,0.4721033871173858,1.0,1.0,-3.0172908306121826,1.0613175630569458,1.9559732675552368,0.3837598860263824,0.7556025385856628,0.7556025385856628,0.0,141.95269775390625,127.0,57685.00390625,0.0,2293.921142578125,1.0,279.1583251953125,283.12896728515625,296.68670654296875,300.4520568847656,293.1499938964844,293.1499938964844,279.45001220703125,51792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969971537590027,1.0,0.0,0.0,3.4686312675476074,3.468656301498413,8.028040383578627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.880859375,0.0,1452.884521484375,1895.4371337890625,0.0,3375.577392578125,0.8848444819450378,1.0,0.0,3.0,1.0,0.0
18093120,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.9990000128746032,0.6493890881538391,0.527080237865448,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.8706005811691284,0.3872246444225311,0.3683360517024994,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8514217138290405,0.3612312376499176,0.2542882263660431,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.833301842212677,0.3373336791992187,0.3216821253299713,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7352683544158936,0.2287665158510208,1.0415358543395996,284.8115539550781,284.95001220703125,298.0526733398437,293.6595764160156,297.53985595703125,297.26080322265625,284.8143310546875,1.0,0.5652714967727661,0.4721033871173858,0.4721033871173858,1.0,1.0,-3.0172908306121826,1.0613175630569458,1.9559732675552368,0.3837598860263824,0.7556025385856628,0.7556025385856628,0.0,141.95269775390625,127.0,57685.00390625,0.0,2293.921142578125,1.0,279.1583251953125,283.12896728515625,296.68670654296875,300.4520568847656,293.1499938964844,293.1499938964844,279.45001220703125,51792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969971537590027,1.0,0.0,0.0,3.4686312675476074,3.468656301498413,8.028040383578627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.880859375,0.0,1452.884521484375,1895.4371337890625,0.0,3375.577392578125,0.8848444819450378,1.0,0.0,3.0,1.0,0.0
18093180,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6534107327461243,0.5122392177581787,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8806833624839783,0.3898547291755676,0.3703543841838836,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8598520755767822,0.362339973449707,0.254704475402832,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8415390253067017,0.3387399017810821,0.3225856721401214,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.741986095905304,0.2292985618114471,1.042233109474182,284.9540405273437,284.95001220703125,298.0742492675781,293.6636962890625,297.54998779296875,297.2660827636719,284.9547119140625,1.0,0.5603266954421997,0.4707414209842682,0.4707414209842682,1.0,1.0,-3.00430679321289,1.0532557964324951,1.9510509967803955,0.3785165846347809,0.8251004219055176,0.8251004219055176,0.0,136.86123657226562,130.0,56433.046875,0.0,2244.546142578125,1.0,279.4406433105469,283.289794921875,296.6301574707031,300.2434997558594,293.1499938964844,293.1499938964844,279.75,41481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864368796348572,1.0,0.0,0.0,3.502216339111328,3.502239942550659,8.184256898857711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.21044921875,0.0,1414.2393798828125,1895.4371337890625,0.0,3276.8701171875,0.8792178630828857,1.0,0.0,3.0,1.0,0.0
18093240,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6534107327461243,0.5122392177581787,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8806833624839783,0.3898547291755676,0.3703543841838836,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8598520755767822,0.362339973449707,0.254704475402832,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8415390253067017,0.3387399017810821,0.3225856721401214,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.741986095905304,0.2292985618114471,1.042233109474182,284.9540405273437,284.95001220703125,298.0742492675781,293.6636962890625,297.54998779296875,297.2660827636719,284.9547119140625,1.0,0.5603266954421997,0.4707414209842682,0.4707414209842682,1.0,1.0,-3.00430679321289,1.0532557964324951,1.9510509967803955,0.3785165846347809,0.8251004219055176,0.8251004219055176,0.0,136.86123657226562,130.0,56433.046875,0.0,2244.546142578125,1.0,279.4406433105469,283.289794921875,296.6301574707031,300.2434997558594,293.1499938964844,293.1499938964844,279.75,41481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864368796348572,1.0,0.0,0.0,3.502216339111328,3.502239942550659,8.184256898857711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.21044921875,0.0,1414.2393798828125,1895.4371337890625,0.0,3276.8701171875,0.8792178630828857,1.0,0.0,3.0,1.0,0.0
18093300,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.6573017239570618,0.5064690113067627,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8851612210273743,0.3914386332035064,0.371665745973587,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.863578200340271,0.3631737232208252,0.2551507353782654,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8451682925224304,0.339681476354599,0.3233078122138977,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7449427843093872,0.229754164814949,1.0436007976531982,285.0672912597656,284.95001220703125,298.0856628417969,293.6656188964844,297.5606384277344,297.2768859863281,285.0722351074219,1.0,0.5591711401939392,0.4700604081153869,0.4700604081153869,1.0,1.0,-3.001979351043701,1.0508995056152344,1.9510797262191768,0.3764445185661316,0.9192826747894288,0.9192826747894288,0.0,135.01425170898438,130.0,55427.91015625,0.0,2230.97119140625,1.0,279.69586181640625,283.4227600097656,296.607177734375,300.0898132324219,293.1499938964844,293.1499938964844,279.75,34558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792701363563538,1.0,0.0,0.0,3.542958974838257,3.5429816246032715,8.375785114367318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.44140625,0.0,1406.83935546875,1895.4371337890625,0.0,3209.740234375,0.8799266219139099,1.0,0.0,3.0,1.0,0.0
18093360,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9990000128746032,0.6615955233573914,0.5021390318870544,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8890149593353271,0.393148809671402,0.3731942176818847,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8667346239089966,0.3641220033168793,0.2557574212551117,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8482541441917419,0.3407270908355713,0.324219286441803,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.747441291809082,0.2302931696176529,1.045668363571167,285.0843505859375,284.95001220703125,298.0975646972656,293.6674194335937,297.5745544433594,297.2922668457031,285.08404541015625,1.0,0.5586029291152954,0.4696545898914337,0.4696545898914337,1.0,1.0,-3.002917051315308,1.0503753423690796,1.952541708946228,0.3756323754787445,0.9740034341812134,0.9740034341812134,0.0,133.75209045410156,133.0,55325.234375,0.0,2226.177978515625,1.0,279.7415466308594,283.4368896484375,296.6305236816406,300.15625,293.1499938964844,293.1499938964844,279.45001220703125,30497.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764778971672058,1.0,0.0,0.0,3.578223466873169,3.5782458782196045,8.543350986656151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.07421875,0.0,1414.406982421875,1895.4371337890625,0.0,3183.564453125,0.8826971650123596,1.0,0.0,3.0,1.0,0.0
18093420,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6672531366348267,0.4984574615955353,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8933501839637756,0.3955878317356109,0.3757479786872864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8697316646575928,0.3648809790611267,0.2565141916275024,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8514112830162048,0.3419132232666015,0.325577050447464,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7498701214790344,0.2307976633310318,1.0486091375350952,284.9173889160156,284.95001220703125,298.12274169921875,293.6706848144531,297.59228515625,297.3067321777344,284.9171447753906,1.0,0.5587689280509949,0.4688429534435272,0.4688429534435272,1.0,1.0,-3.0076372623443604,1.0505118370056152,1.957125425338745,0.3747222423553467,0.8811779618263245,0.8811779618263245,0.0,132.84596252441406,136.0,56416.63671875,0.0,2229.915283203125,1.0,279.45758056640625,283.2471923828125,296.6969909667969,300.3605041503906,293.1499938964844,293.1499938964844,279.75,35463.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854483962059021,1.0,0.0,0.0,3.559464693069458,3.559487819671631,8.454009048364242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.12841796875,0.0,1430.840087890625,1895.4371337890625,0.0,3267.616943359375,0.8843485713005066,1.0,0.0,3.0,1.0,0.0
18093480,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6672531366348267,0.4984574615955353,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8933501839637756,0.3955878317356109,0.3757479786872864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8697316646575928,0.3648809790611267,0.2565141916275024,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8514112830162048,0.3419132232666015,0.325577050447464,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7498701214790344,0.2307976633310318,1.0486091375350952,284.9173889160156,284.95001220703125,298.12274169921875,293.6706848144531,297.59228515625,297.3067321777344,284.9171447753906,1.0,0.5587689280509949,0.4688429534435272,0.4688429534435272,1.0,1.0,-3.0076372623443604,1.0505118370056152,1.957125425338745,0.3747222423553467,0.8811779618263245,0.8811779618263245,0.0,132.84596252441406,136.0,56416.63671875,0.0,2229.915283203125,1.0,279.45758056640625,283.2471923828125,296.6969909667969,300.3605041503906,293.1499938964844,293.1499938964844,279.75,35463.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854483962059021,1.0,0.0,0.0,3.559464693069458,3.559487819671631,8.454009048364242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.12841796875,0.0,1430.840087890625,1895.4371337890625,0.0,3267.616943359375,0.8843485713005066,1.0,0.0,3.0,1.0,0.0
18093540,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.6720504760742188,0.4985523223876953,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8952929973602295,0.398459792137146,0.3782039880752563,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8703842759132385,0.3660465478897095,0.2571368813514709,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8523738980293274,0.3434028029441833,0.3267783522605896,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7503951191902161,0.2315048426389694,1.0511022806167605,285.0682678222656,284.95001220703125,298.1499938964844,293.6734619140625,297.6098937988281,297.3197021484375,285.0690002441406,1.0,0.5601496696472168,0.4680313169956207,0.4680313169956207,1.0,1.0,-3.015886068344116,1.0520412921905518,1.963844895362854,0.3743675053119659,1.0,1.0,0.0,133.19747924804688,139.0,55509.6875,0.0,2246.41845703125,1.0,279.7425231933594,283.4134521484375,296.6502990722656,300.1951904296875,293.1499938964844,293.1499938964844,279.45001220703125,29404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775272965431213,1.0,0.0,0.0,3.612469911575317,3.612492322921753,8.707665983820334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.412109375,0.0,1442.9749755859375,1895.4371337890625,0.0,3193.403076171875,0.889083206653595,1.0,0.0,3.0,1.0,0.0
18093600,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.6720504760742188,0.4985523223876953,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8952929973602295,0.398459792137146,0.3782039880752563,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8703842759132385,0.3660465478897095,0.2571368813514709,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8523738980293274,0.3434028029441833,0.3267783522605896,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7503951191902161,0.2315048426389694,1.0511022806167605,285.0682678222656,284.95001220703125,298.1499938964844,293.6734619140625,297.6098937988281,297.3197021484375,285.0690002441406,1.0,0.5601496696472168,0.4680313169956207,0.4680313169956207,1.0,1.0,-3.015886068344116,1.0520412921905518,1.963844895362854,0.3743675053119659,1.0,1.0,0.0,133.19747924804688,139.0,55509.6875,0.0,2246.41845703125,1.0,279.7425231933594,283.4134521484375,296.6502990722656,300.1951904296875,293.1499938964844,293.1499938964844,279.45001220703125,29404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775272965431213,1.0,0.0,0.0,3.612469911575317,3.612492322921753,8.707665983820334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.412109375,0.0,1442.9749755859375,1895.4371337890625,0.0,3193.403076171875,0.889083206653595,1.0,0.0,3.0,1.0,0.0
18093660,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6745922565460205,0.5009618401527405,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8957549929618835,0.4007049798965454,0.3806029260158539,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.869661271572113,0.3665734827518463,0.2577408254146576,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8520243167877197,0.344355046749115,0.3279419243335724,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7498259544372559,0.2318715751171112,1.0536837577819824,284.9081115722656,284.95001220703125,298.1781311035156,293.6747741699219,297.6175231933594,297.31719970703125,284.9074401855469,1.0,0.5623398423194885,0.4669641852378845,0.4669641852378845,1.0,1.0,-3.026895761489868,1.0541075468063354,1.9727882146835327,0.3740226626396179,0.9215315580368042,0.9215315580368042,0.0,134.3500518798828,139.0,56849.96484375,0.0,2272.09130859375,1.0,279.4596252441406,283.22808837890625,296.7065734863281,300.3972473144531,293.1499938964844,293.1499938964844,279.45001220703125,33062.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886950671672821,1.0,0.0,0.0,3.607677936553955,3.607701063156128,8.684580166118394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.111328125,0.0,1464.86669921875,1895.4371337890625,0.0,3281.67919921875,0.8922561407089233,1.0,0.0,3.0,1.0,0.0
18093720,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6746541261672974,0.5011506080627441,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8957031965255737,0.4007868766784668,0.3806822896003723,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8695603013038635,0.3665817677974701,0.2577487230300903,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8519452214241028,0.3443829417228699,0.3279713988304138,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.74974524974823,0.2318770885467529,1.0537265539169312,284.90753173828125,284.95001220703125,298.1793212890625,293.6748046875,297.6176147460937,297.3167724609375,284.90704345703125,1.0,0.5624402165412903,0.4669197201728821,0.4669197201728821,1.0,1.0,-3.0273144245147705,1.0541765689849854,1.9731379747390747,0.3739989399909973,0.9199938774108888,0.9199938774108888,0.0,134.4228057861328,142.0,56858.69140625,0.0,2273.220458984375,1.0,279.4583435058594,283.2274169921875,296.70538330078125,300.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,33187.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870802521705627,1.0,0.0,0.0,3.6072728633880615,3.6072959899902335,8.68262986841728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7001953125,0.0,1465.355712890625,1895.4371337890625,0.0,3282.8916015625,0.8923180103302002,1.0,0.0,3.0,1.0,0.0
18093780,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.6749153137207031,0.5071579813957214,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8934454321861267,0.4024868309497833,0.382425308227539,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8660919070243835,0.366399735212326,0.2577400803565979,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8490858674049377,0.344738245010376,0.3284608125686645,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7469159960746765,0.2317271679639816,1.053786039352417,284.80743408203125,284.95001220703125,298.2105407714844,293.6737060546875,297.61553955078125,297.2977905273437,284.81072998046875,1.0,0.5650948286056519,0.465808093547821,0.465808093547821,1.0,1.0,-3.037281513214112,1.055689573287964,1.981591939926148,0.3733117878437042,0.7687095999717712,0.7687095999717712,0.0,136.61631774902344,145.0,57577.87109375,0.0,2302.576416015625,1.0,279.1582946777344,283.1085205078125,296.70233154296875,300.4575500488281,293.1499938964844,293.1499938964844,279.45001220703125,49280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954960703849792,1.0,0.0,0.0,3.479646921157837,3.4796717166900635,8.079112490122498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.380859375,0.0,1446.5001220703125,1895.4371337890625,0.0,3361.565673828125,0.8840093612670898,1.0,0.0,3.0,1.0,0.0
18093840,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.6749153137207031,0.5071579813957214,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8934454321861267,0.4024868309497833,0.382425308227539,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8660919070243835,0.366399735212326,0.2577400803565979,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8490858674049377,0.344738245010376,0.3284608125686645,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7469159960746765,0.2317271679639816,1.053786039352417,284.80743408203125,284.95001220703125,298.2105407714844,293.6737060546875,297.61553955078125,297.2977905273437,284.81072998046875,1.0,0.5650948286056519,0.465808093547821,0.465808093547821,1.0,1.0,-3.037281513214112,1.055689573287964,1.981591939926148,0.3733117878437042,0.7687095999717712,0.7687095999717712,0.0,136.61631774902344,145.0,57577.87109375,0.0,2302.576416015625,1.0,279.1582946777344,283.1085205078125,296.70233154296875,300.4575500488281,293.1499938964844,293.1499938964844,279.45001220703125,49280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954960703849792,1.0,0.0,0.0,3.479646921157837,3.4796717166900635,8.079112490122498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.380859375,0.0,1446.5001220703125,1895.4371337890625,0.0,3361.565673828125,0.8840093612670898,1.0,0.0,3.0,1.0,0.0
18093900,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6754797697067261,0.5102437138557434,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8923800587654114,0.4037471711635589,0.3834173381328583,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8644388914108276,0.3667424023151397,0.2578245103359222,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8477028608322144,0.3452506363391876,0.3287848830223083,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7455112934112549,0.2318562716245651,1.0539193153381348,284.9439392089844,284.95001220703125,298.226806640625,293.6723022460937,297.6181945800781,297.2935485839844,284.9487609863281,1.0,0.5665327310562134,0.4652522802352905,0.4652522802352905,1.0,1.0,-3.0428316593170166,1.0566648244857788,1.9861668348312376,0.373008668422699,0.8345971703529358,0.8345971703529358,0.0,137.76637268066406,145.0,56780.80078125,0.0,2318.632080078125,1.0,279.3973693847656,283.2577209472656,296.640380859375,300.2333068847656,293.1499938964844,293.1499938964844,279.45001220703125,42372.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890055418014526,1.0,0.0,0.0,3.5043485164642334,3.504372358322144,8.194224960789143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.61328125,0.0,1422.861572265625,1895.4371337890625,0.0,3300.90625,0.8811376094818115,1.0,0.0,3.0,1.0,0.0
18093960,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.6764166951179504,0.512651264667511,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.892028272151947,0.4052640199661255,0.3847842812538147,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8635123372077942,0.3673599362373352,0.2582059204578399,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8469590544700623,0.345990926027298,0.3294316232204437,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7446694374084473,0.2321589291095733,1.0551127195358276,284.9723815917969,284.95001220703125,298.2434997558594,293.6703186035156,297.6235046386719,297.29327392578125,284.9736633300781,1.0,0.568108856678009,0.4646433591842651,0.4646433591842651,1.0,1.0,-3.050037384033203,1.058175802230835,1.9918617010116573,0.3728727698326111,0.8571932315826416,0.8571932315826416,0.0,138.78248596191406,148.0,56766.24609375,0.0,2337.073486328125,1.0,279.4417724609375,283.2846374511719,296.6429138183594,300.26812744140625,293.1499938964844,293.1499938964844,279.75,38156.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862383961677551,1.0,0.0,0.0,3.5280535221099854,3.528076648712158,8.305458436552726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99755859375,0.0,1417.2799072265625,1895.4371337890625,0.0,3275.012451171875,0.8807606101036072,1.0,0.0,3.0,1.0,0.0
18094020,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.9990000128746032,0.6790987253189087,0.5169880390167236,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8919864892959595,0.4087710678577423,0.387986421585083,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8623462319374084,0.3690817058086395,0.259330689907074,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.8460828065872192,0.3478941023349762,0.3311439156532287,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7435822486877441,0.2331165969371795,1.059117317199707,285.1317443847656,284.95001220703125,298.2780456542969,293.664794921875,297.638916015625,297.29937744140625,285.1327819824219,1.0,0.5716192126274109,0.4634255468845367,0.4634255468845367,1.0,1.0,-3.067321300506592,1.0622831583023071,2.005038022994995,0.3730470240116119,1.0,1.0,0.0,140.79592895507812,151.0,55990.50390625,0.0,2379.410888671875,1.0,279.74200439453125,283.4574584960937,296.6400146484375,300.2029113769531,293.1499938964844,293.1499938964844,279.45001220703125,29168.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788502812385559,1.0,0.0,0.0,3.5996737480163574,3.599696159362793,8.646086371300044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1435546875,0.0,1427.4833984375,1895.4371337890625,0.0,3205.804931640625,0.8858962059020996,1.0,0.0,3.0,1.0,0.0
18094080,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.9990000128746032,0.6790987253189087,0.5169880390167236,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8919864892959595,0.4087710678577423,0.387986421585083,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8623462319374084,0.3690817058086395,0.259330689907074,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.8460828065872192,0.3478941023349762,0.3311439156532287,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7435822486877441,0.2331165969371795,1.059117317199707,285.1317443847656,284.95001220703125,298.2780456542969,293.664794921875,297.638916015625,297.29937744140625,285.1327819824219,1.0,0.5716192126274109,0.4634255468845367,0.4634255468845367,1.0,1.0,-3.067321300506592,1.0622831583023071,2.005038022994995,0.3730470240116119,1.0,1.0,0.0,140.79592895507812,151.0,55990.50390625,0.0,2379.410888671875,1.0,279.74200439453125,283.4574584960937,296.6400146484375,300.2029113769531,293.1499938964844,293.1499938964844,279.45001220703125,29168.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788502812385559,1.0,0.0,0.0,3.5996737480163574,3.599696159362793,8.646086371300044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1435546875,0.0,1427.4833984375,1895.4371337890625,0.0,3205.804931640625,0.8858962059020996,1.0,0.0,3.0,1.0,0.0
18094140,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6797245144844055,0.5229275226593018,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8907365202903748,0.4113788604736328,0.3908432424068451,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8600026965141296,0.3698010146617889,0.2601574063301086,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8441590666770935,0.3490065932273865,0.3325629830360412,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7416607141494751,0.2335722595453262,1.0624918937683103,284.9664001464844,284.95001220703125,298.3140563964844,293.6572570800781,297.644287109375,297.2895812988281,284.9656677246094,1.0,0.5754051208496094,0.4622077047824859,0.4622077047824859,1.0,1.0,-3.084656953811645,1.066357970237732,2.018298864364624,0.3733013868331909,0.970190703868866,0.970190703868866,0.0,143.329345703125,154.0,57514.3046875,0.0,2425.011474609375,1.0,279.4573669433594,283.263916015625,296.6968994140625,300.4257202148437,293.1499938964844,293.1499938964844,279.1499938964844,30628.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904355764389038,1.0,0.0,0.0,3.613482713699341,3.613505363464356,8.712549401934666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7021484375,0.0,1453.1331787109375,1895.4371337890625,0.0,3314.28076171875,0.8907292485237122,1.0,0.0,3.0,1.0,0.0
