time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6797245144844055,0.5229275226593018,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8907365202903748,0.4113788604736328,0.3908432424068451,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8600026965141296,0.3698010146617889,0.2601574063301086,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8441590666770935,0.3490065932273865,0.3325629830360412,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7416607141494751,0.2335722595453262,1.0624918937683103,284.9664001464844,284.95001220703125,298.3140563964844,293.6572570800781,297.644287109375,297.2895812988281,284.9656677246094,1.0,0.5754051208496094,0.4622077047824859,0.4622077047824859,1.0,1.0,-3.084656953811645,1.066357970237732,2.018298864364624,0.3733013868331909,0.970190703868866,0.970190703868866,0.0,143.329345703125,154.0,57514.3046875,0.0,2425.011474609375,1.0,279.4573669433594,283.263916015625,296.6968994140625,300.4257202148437,293.1499938964844,293.1499938964844,279.1499938964844,30628.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904355764389038,1.0,0.0,0.0,3.613482713699341,3.613505363464356,8.712549401934666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7021484375,0.0,1453.1331787109375,1895.4371337890625,0.0,3314.28076171875,0.8907292485237122,1.0,0.0,3.0,1.0,0.0
18094260,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.6776633262634277,0.5315790772438049,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8871703743934631,0.413074254989624,0.392686128616333,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8553783893585205,0.3695001602172851,0.260147362947464,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.840167760848999,0.3492443561553955,0.3330395519733429,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.737883985042572,0.2333331704139709,1.0625324249267578,284.8292541503906,284.95001220703125,298.351318359375,293.6478271484375,297.63970947265625,297.2641906738281,284.8310546875,1.0,0.579045295715332,0.4608358442783355,0.4608358442783355,1.0,1.0,-3.097886800765991,1.0684418678283691,2.029444932937622,0.3725754022598266,0.824110209941864,0.824110209941864,0.0,146.57833862304688,157.0,58597.52734375,0.0,2467.087158203125,1.0,279.15789794921875,283.1048583984375,296.6864318847656,300.504150390625,293.1499938964844,293.1499938964844,279.45001220703125,41245.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007488489151,1.0,0.0,0.0,3.5463643074035645,3.5463881492614746,8.391893970838282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2626953125,0.0,1459.0263671875,1895.4371337890625,0.0,3410.56396484375,0.8884626626968384,1.0,0.0,3.0,1.0,0.0
18094320,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.6776633262634277,0.5315790772438049,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8871703743934631,0.413074254989624,0.392686128616333,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8553783893585205,0.3695001602172851,0.260147362947464,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.840167760848999,0.3492443561553955,0.3330395519733429,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.737883985042572,0.2333331704139709,1.0625324249267578,284.8292541503906,284.95001220703125,298.351318359375,293.6478271484375,297.63970947265625,297.2641906738281,284.8310546875,1.0,0.579045295715332,0.4608358442783355,0.4608358442783355,1.0,1.0,-3.097886800765991,1.0684418678283691,2.029444932937622,0.3725754022598266,0.824110209941864,0.824110209941864,0.0,146.57833862304688,157.0,58597.52734375,0.0,2467.087158203125,1.0,279.15789794921875,283.1048583984375,296.6864318847656,300.504150390625,293.1499938964844,293.1499938964844,279.45001220703125,41245.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007488489151,1.0,0.0,0.0,3.5463643074035645,3.5463881492614746,8.391893970838282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2626953125,0.0,1459.0263671875,1895.4371337890625,0.0,3410.56396484375,0.8884626626968384,1.0,0.0,3.0,1.0,0.0
18094380,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6765822172164917,0.5391399264335632,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.884650468826294,0.4157617092132568,0.3949733972549438,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8518030047416687,0.3702321946620941,0.2604668140411377,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.837070882320404,0.3502838909626007,0.333829790353775,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7348179817199707,0.2336089462041854,1.063257098197937,284.9936218261719,284.95001220703125,298.3897705078125,293.6366271972656,297.6454467773437,297.25396728515625,284.9945373535156,1.0,0.5826428532600403,0.4594639539718628,0.4594639539718628,1.0,1.0,-3.1119275093078613,1.070796251296997,2.0411312580108643,0.3718729615211487,0.9251103401184082,0.9251103401184082,0.0,149.5546417236328,160.0,57755.53125,0.0,2509.6083984375,1.0,279.4423522949219,283.2822265625,296.6163024902344,300.30548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33367.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929883241653442,1.0,0.0,0.0,3.592978239059448,3.593001365661621,8.613952786618029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6826171875,0.0,1451.2630615234375,1895.4371337890625,0.0,3338.142578125,0.889415442943573,1.0,0.0,3.0,1.0,0.0
18094440,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6765822172164917,0.5391399264335632,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.884650468826294,0.4157617092132568,0.3949733972549438,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8518030047416687,0.3702321946620941,0.2604668140411377,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.837070882320404,0.3502838909626007,0.333829790353775,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7348179817199707,0.2336089462041854,1.063257098197937,284.9936218261719,284.95001220703125,298.3897705078125,293.6366271972656,297.6454467773437,297.25396728515625,284.9945373535156,1.0,0.5826428532600403,0.4594639539718628,0.4594639539718628,1.0,1.0,-3.1119275093078613,1.070796251296997,2.0411312580108643,0.3718729615211487,0.9251103401184082,0.9251103401184082,0.0,149.5546417236328,160.0,57755.53125,0.0,2509.6083984375,1.0,279.4423522949219,283.2822265625,296.6163024902344,300.30548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33367.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929883241653442,1.0,0.0,0.0,3.592978239059448,3.593001365661621,8.613952786618029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6826171875,0.0,1451.2630615234375,1895.4371337890625,0.0,3338.142578125,0.889415442943573,1.0,0.0,3.0,1.0,0.0
18094500,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6756517887115479,0.5424137711524963,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8838686347007751,0.4170198738574981,0.3963447511196136,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8504956960678101,0.3705078065395355,0.2608052492141723,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8359510898590088,0.3507378995418548,0.3344237506389618,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7336859703063965,0.2337363809347152,1.0643868446350098,284.881103515625,284.95001220703125,298.40936279296875,293.6304016113281,297.64849853515625,297.2490539550781,284.8762512207031,1.0,0.584505558013916,0.4587780237197876,0.4587780237197876,1.0,1.0,-3.119992733001709,1.072365403175354,2.047627210617065,0.3716656565666199,0.848014771938324,0.848014771938324,0.0,150.9355010986328,160.0,58819.4296875,0.0,2532.439208984375,1.0,279.19927978515625,283.1455993652344,296.6634216308594,300.51678466796875,293.1499938964844,293.1499938964844,279.1499938964844,37052.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991122245788574,1.0,0.0,0.0,3.573169946670532,3.573193311691284,8.519235734638642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.853515625,0.0,1457.0694580078125,1895.4371337890625,0.0,3395.307373046875,0.8891382813453674,1.0,0.0,3.0,1.0,0.0
18094560,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6740967035293579,0.5463510155677795,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8825145363807678,0.4180600643157959,0.3974324762821197,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8486368060112,0.3705436885356903,0.2609181106090545,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8343358635902405,0.3509927093982696,0.3347720801830292,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7321329712867737,0.2337236106395721,1.0647724866867063,284.87628173828125,284.95001220703125,298.42919921875,293.6238098144531,297.6503295898437,297.2421264648437,284.87774658203125,1.0,0.5863309502601624,0.4581090211868286,0.4581090211868286,1.0,1.0,-3.127053737640381,1.0735752582550049,2.053478240966797,0.3712522685527801,0.8191320300102234,0.8191320300102234,0.0,152.493408203125,148.0,58839.6015625,0.0,2554.379150390625,1.0,279.158203125,283.1406555175781,296.6517639160156,300.47149658203125,293.1499938964844,293.1499938964844,279.45001220703125,42090.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901927411556244,1.0,0.0,0.0,3.530102491378784,3.5301263332366943,8.315108175338537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2841796875,0.0,1447.8966064453125,1895.4371337890625,0.0,3421.544189453125,0.8859991431236267,1.0,0.0,3.0,1.0,0.0
18094620,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6738012433052063,0.5410898923873901,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.887266218662262,0.4209387004375458,0.3998380303382873,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8517040610313416,0.3714435696601867,0.2613149583339691,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8375186324119568,0.3521609008312225,0.3356092572212219,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7345073223114014,0.234131246805191,1.0656431913375854,285.0174560546875,284.95001220703125,298.4695129394531,293.6094970703125,297.6629333496094,297.24200439453125,285.0172119140625,1.0,0.5847718119621277,0.4567710161209106,0.4567710161209106,1.0,1.0,-3.1261723041534424,1.0701600313186646,2.0560121536254883,0.3679162561893463,0.928935408592224,0.928935408592224,0.0,150.75381469726562,151.0,57847.4765625,0.0,2543.396728515625,1.0,279.4422912597656,283.2973327636719,296.5904541015625,300.28985595703125,293.1499938964844,293.1499938964844,279.1499938964844,32972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949014544487,1.0,0.0,0.0,3.586035966873169,3.5860588550567627,8.580697112847702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0009765625,0.0,1440.9072265625,1895.4371337890625,0.0,3356.013427734375,0.8873834609985352,1.0,0.0,3.0,1.0,0.0
18094680,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6738012433052063,0.5410898923873901,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.887266218662262,0.4209387004375458,0.3998380303382873,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8517040610313416,0.3714435696601867,0.2613149583339691,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8375186324119568,0.3521609008312225,0.3356092572212219,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7345073223114014,0.234131246805191,1.0656431913375854,285.0174560546875,284.95001220703125,298.4695129394531,293.6094970703125,297.6629333496094,297.24200439453125,285.0172119140625,1.0,0.5847718119621277,0.4567710161209106,0.4567710161209106,1.0,1.0,-3.1261723041534424,1.0701600313186646,2.0560121536254883,0.3679162561893463,0.928935408592224,0.928935408592224,0.0,150.75381469726562,151.0,57847.4765625,0.0,2543.396728515625,1.0,279.4422912597656,283.2973327636719,296.5904541015625,300.28985595703125,293.1499938964844,293.1499938964844,279.1499938964844,32972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949014544487,1.0,0.0,0.0,3.586035966873169,3.5860588550567627,8.580697112847702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0009765625,0.0,1440.9072265625,1895.4371337890625,0.0,3356.013427734375,0.8873834609985352,1.0,0.0,3.0,1.0,0.0
18094740,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6743931770324707,0.539356529712677,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8900432586669922,0.4232292473316192,0.4022084176540375,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8529738187789917,0.3717142343521118,0.2616787552833557,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8390040397644043,0.3528294265270233,0.3364274501800537,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7354615330696106,0.2342421412467956,1.0667002201080322,284.88037109375,284.95001220703125,298.510498046875,293.5938720703125,297.6739196777344,297.2391662597656,284.8812866210937,1.0,0.5852236747741699,0.4554329812526703,0.4554329812526703,1.0,1.0,-3.129617691040039,1.0684516429901123,2.061165809631348,0.3647466599941253,0.8185710906982422,0.8185710906982422,0.0,150.3025665283203,154.0,58703.55859375,0.0,2547.676513671875,1.0,279.1577453613281,283.1396179199219,296.6199951171875,300.4369812011719,293.1499938964844,293.1499938964844,279.45001220703125,41926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034909009933472,1.0,0.0,0.0,3.523010492324829,3.52303433418274,8.281731993520225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.611328125,0.0,1439.2255859375,1895.4371337890625,0.0,3436.102783203125,0.8842203617095947,1.0,0.0,3.0,1.0,0.0
18094800,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6743931770324707,0.539356529712677,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8900432586669922,0.4232292473316192,0.4022084176540375,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8529738187789917,0.3717142343521118,0.2616787552833557,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8390040397644043,0.3528294265270233,0.3364274501800537,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7354615330696106,0.2342421412467956,1.0667002201080322,284.88037109375,284.95001220703125,298.510498046875,293.5938720703125,297.6739196777344,297.2391662597656,284.8812866210937,1.0,0.5852236747741699,0.4554329812526703,0.4554329812526703,1.0,1.0,-3.129617691040039,1.0684516429901123,2.061165809631348,0.3647466599941253,0.8185710906982422,0.8185710906982422,0.0,150.3025665283203,154.0,58703.55859375,0.0,2547.676513671875,1.0,279.1577453613281,283.1396179199219,296.6199951171875,300.4369812011719,293.1499938964844,293.1499938964844,279.45001220703125,41926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034909009933472,1.0,0.0,0.0,3.523010492324829,3.52303433418274,8.281731993520225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.611328125,0.0,1439.2255859375,1895.4371337890625,0.0,3436.102783203125,0.8842203617095947,1.0,0.0,3.0,1.0,0.0
18094860,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6756357550621033,0.5406345725059509,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8912007808685303,0.4261248707771301,0.4046919643878937,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8527724146842957,0.3725973963737488,0.2621079385280609,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8390733599662781,0.3539844155311584,0.3373133242130279,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7351945638656616,0.2346679717302322,1.067973256111145,285.0240783691406,284.95001220703125,298.5520324707031,293.5770263671875,297.6890563964844,297.2419738769531,285.0244140625,1.0,0.5866965651512146,0.4543128907680511,0.4543128907680511,1.0,1.0,-3.1372437477111816,1.068814039230347,2.068429708480835,0.3628907203674316,0.9322836399078368,0.9322836399078368,0.0,150.9975128173828,157.0,57763.15625,0.0,2566.20166015625,1.0,279.44219970703125,283.2976379394531,296.5550537109375,300.2464904785156,293.1499938964844,293.1499938964844,279.1499938964844,32727.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957573175430298,1.0,0.0,0.0,3.579828977584839,3.5798518657684326,8.551019163860474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8544921875,0.0,1432.48046875,1895.4371337890625,0.0,3364.0048828125,0.8857058882713318,1.0,0.0,3.0,1.0,0.0
18094920,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6756357550621033,0.5406345725059509,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8912007808685303,0.4261248707771301,0.4046919643878937,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8527724146842957,0.3725973963737488,0.2621079385280609,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8390733599662781,0.3539844155311584,0.3373133242130279,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7351945638656616,0.2346679717302322,1.067973256111145,285.0240783691406,284.95001220703125,298.5520324707031,293.5770263671875,297.6890563964844,297.2419738769531,285.0244140625,1.0,0.5866965651512146,0.4543128907680511,0.4543128907680511,1.0,1.0,-3.1372437477111816,1.068814039230347,2.068429708480835,0.3628907203674316,0.9322836399078368,0.9322836399078368,0.0,150.9975128173828,157.0,57763.15625,0.0,2566.20166015625,1.0,279.44219970703125,283.2976379394531,296.5550537109375,300.2464904785156,293.1499938964844,293.1499938964844,279.1499938964844,32727.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957573175430298,1.0,0.0,0.0,3.579828977584839,3.5798518657684326,8.551019163860474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8544921875,0.0,1432.48046875,1895.4371337890625,0.0,3364.0048828125,0.8857058882713318,1.0,0.0,3.0,1.0,0.0
18094980,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6750202775001526,0.543971061706543,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.891169011592865,0.4284329116344452,0.4071471393108368,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.851518988609314,0.3728872239589691,0.2625298798084259,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8381484150886536,0.3546643555164337,0.3382056355476379,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7340973019599915,0.2347797304391861,1.0693823099136353,284.8904724121094,284.95001220703125,298.593994140625,293.5591125488281,297.6995544433594,297.2376403808594,284.8912353515625,1.0,0.5889430642127991,0.453192800283432,0.453192800283432,1.0,1.0,-3.1474831104278564,1.070118069648743,2.077365159988404,0.3621324598789215,0.8306447863578796,0.8306447863578796,0.0,152.50416564941406,160.0,58793.46875,0.0,2594.268310546875,1.0,279.1584777832031,283.1401672363281,296.5860900878906,300.4052124023437,293.1499938964844,293.1499938964844,279.45001220703125,40364.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045712351799012,1.0,0.0,0.0,3.528937101364136,3.528960943222046,8.309619943247526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.380859375,0.0,1434.1790771484375,1895.4371337890625,0.0,3446.156494140625,0.8835871815681458,1.0,0.0,3.0,1.0,0.0
18095040,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6750202775001526,0.543971061706543,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.891169011592865,0.4284329116344452,0.4071471393108368,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.851518988609314,0.3728872239589691,0.2625298798084259,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8381484150886536,0.3546643555164337,0.3382056355476379,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7340973019599915,0.2347797304391861,1.0693823099136353,284.8904724121094,284.95001220703125,298.593994140625,293.5591125488281,297.6995544433594,297.2376403808594,284.8912353515625,1.0,0.5889430642127991,0.453192800283432,0.453192800283432,1.0,1.0,-3.1474831104278564,1.070118069648743,2.077365159988404,0.3621324598789215,0.8306447863578796,0.8306447863578796,0.0,152.50416564941406,160.0,58793.46875,0.0,2594.268310546875,1.0,279.1584777832031,283.1401672363281,296.5860900878906,300.4052124023437,293.1499938964844,293.1499938964844,279.45001220703125,40364.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045712351799012,1.0,0.0,0.0,3.528937101364136,3.528960943222046,8.309619943247526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.380859375,0.0,1434.1790771484375,1895.4371337890625,0.0,3446.156494140625,0.8835871815681458,1.0,0.0,3.0,1.0,0.0
18095100,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6746392250061035,0.5464224815368652,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8906244039535522,0.4297628998756408,0.4082539081573486,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8504014611244202,0.3732043206691742,0.2626424133777618,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8372247815132141,0.3551347851753235,0.3385375738143921,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.733134925365448,0.2349013835191726,1.0696452856063845,285.0121459960937,284.95001220703125,298.6150817871094,293.5498352050781,297.7057189941406,297.23681640625,285.017333984375,1.0,0.5902165174484253,0.4526327550411224,0.4526327550411224,1.0,1.0,-3.152609348297119,1.070758581161499,2.08185076713562,0.361797034740448,0.9107373356819152,0.9107373356819152,0.0,153.51742553710938,160.0,57916.296875,0.0,2609.777587890625,1.0,279.3993225097656,283.27862548828125,296.5254821777344,300.1888427734375,293.1499938964844,293.1499938964844,279.45001220703125,35247.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994144201278687,1.0,0.0,0.0,3.5566093921661377,3.5566322803497314,8.440450756097562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.654296875,0.0,1426.2440185546875,1895.4371337890625,0.0,3398.12548828125,0.8837857842445374,1.0,0.0,3.0,1.0,0.0
18095160,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6745667457580566,0.5484404563903809,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8905619382858276,0.4313361942768097,0.4096778333187103,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8497610688209534,0.3737761080265045,0.2629966735839844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8367197513580322,0.3558163344860077,0.339134007692337,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7325332164764404,0.2351747751235962,1.0707409381866455,285.037109375,284.95001220703125,298.63623046875,293.54034423828125,297.7135925292969,297.2386474609375,285.0375366210937,1.0,0.5916393399238586,0.4520087242126465,0.4520087242126465,1.0,1.0,-3.159205675125122,1.071817398071289,2.087388277053833,0.3615315556526184,0.9535796642303468,0.9535796642303468,0.0,154.45346069335938,148.0,57924.83203125,0.0,2627.81884765625,1.0,279.4421691894531,283.30035400390625,296.52117919921875,300.2209777832031,293.1499938964844,293.1499938964844,279.1499938964844,31609.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975209593772888,1.0,0.0,0.0,3.5872697830200195,3.587292432785034,8.586602575633151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5205078125,0.0,1432.207275390625,1895.4371337890625,0.0,3380.465087890625,0.8860488533973694,1.0,0.0,3.0,1.0,0.0
18095220,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6737176179885864,0.5418117642402649,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8960087299346924,0.4335725903511047,0.4119779169559479,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8534206748008728,0.3739797174930572,0.2632945775985718,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8404789566993713,0.356404185295105,0.339849442243576,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7353905439376831,0.2351854294538498,1.0712214708328247,284.88433837890625,284.95001220703125,298.6785583496094,293.52081298828125,297.72393798828125,297.2347106933594,284.8841857910156,1.0,0.5894505381584167,0.4507606327533722,0.4507606327533722,1.0,1.0,-3.155826568603516,1.0675514936447144,2.088275194168091,0.3581789433956146,0.8434795141220093,0.8434795141220093,0.0,152.17820739746094,151.0,58852.00390625,0.0,2608.899658203125,1.0,279.1576232910156,283.12615966796875,296.5502014160156,300.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,38889.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067981243133544,1.0,0.0,0.0,3.545104742050171,3.545128345489502,8.385934506804915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.703125,0.0,1440.5679931640625,1895.4371337890625,0.0,3466.86572265625,0.8853096961975098,1.0,0.0,3.0,1.0,0.0
18095280,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6737176179885864,0.5418117642402649,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8960087299346924,0.4335725903511047,0.4119779169559479,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8534206748008728,0.3739797174930572,0.2632945775985718,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8404789566993713,0.356404185295105,0.339849442243576,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7353905439376831,0.2351854294538498,1.0712214708328247,284.88433837890625,284.95001220703125,298.6785583496094,293.52081298828125,297.72393798828125,297.2347106933594,284.8841857910156,1.0,0.5894505381584167,0.4507606327533722,0.4507606327533722,1.0,1.0,-3.155826568603516,1.0675514936447144,2.088275194168091,0.3581789433956146,0.8434795141220093,0.8434795141220093,0.0,152.17820739746094,151.0,58852.00390625,0.0,2608.899658203125,1.0,279.1576232910156,283.12615966796875,296.5502014160156,300.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,38889.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067981243133544,1.0,0.0,0.0,3.545104742050171,3.545128345489502,8.385934506804915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.703125,0.0,1440.5679931640625,1895.4371337890625,0.0,3466.86572265625,0.8853096961975098,1.0,0.0,3.0,1.0,0.0
18095340,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6754318475723267,0.5390318632125854,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8993412256240845,0.4363844394683838,0.4143157303333282,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.855175256729126,0.3747500777244568,0.2636025249958038,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8424063324928284,0.3574405610561371,0.3405658304691314,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7366607785224915,0.2354968786239624,1.071682691574097,285.02215576171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7389221191406,297.2376403808594,285.0222473144531,1.0,0.5893799066543579,0.4495125114917755,0.4495125114917755,1.0,1.0,-3.1570591926574707,1.0651521682739258,2.091906785964966,0.3542633652687073,0.9529455304145812,0.9529455304145812,0.0,151.271240234375,154.0,57757.94921875,0.0,2606.473388671875,1.0,279.4423522949219,283.2817077636719,296.4787292480469,300.17266845703125,293.1499938964844,293.1499938964844,279.1499938964844,31669.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991102576255798,1.0,0.0,0.0,3.594853162765503,3.5948758125305176,8.622944278613431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.458984375,0.0,1440.7633056640625,1895.4371337890625,0.0,3395.289306640625,0.8878127336502075,1.0,0.0,3.0,1.0,0.0
18095400,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6754318475723267,0.5390318632125854,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8993412256240845,0.4363844394683838,0.4143157303333282,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.855175256729126,0.3747500777244568,0.2636025249958038,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8424063324928284,0.3574405610561371,0.3405658304691314,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7366607785224915,0.2354968786239624,1.071682691574097,285.02215576171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7389221191406,297.2376403808594,285.0222473144531,1.0,0.5893799066543579,0.4495125114917755,0.4495125114917755,1.0,1.0,-3.1570591926574707,1.0651521682739258,2.091906785964966,0.3542633652687073,0.9529455304145812,0.9529455304145812,0.0,151.271240234375,154.0,57757.94921875,0.0,2606.473388671875,1.0,279.4423522949219,283.2817077636719,296.4787292480469,300.17266845703125,293.1499938964844,293.1499938964844,279.1499938964844,31669.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991102576255798,1.0,0.0,0.0,3.594853162765503,3.5948758125305176,8.622944278613431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.458984375,0.0,1440.7633056640625,1895.4371337890625,0.0,3395.289306640625,0.8878127336502075,1.0,0.0,3.0,1.0,0.0
18095460,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6755462288856506,0.5398629903793335,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9006307721138,0.438628226518631,0.4166882932186126,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8550966382026672,0.3749330937862396,0.2639345526695251,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8425911068916321,0.3580056428909302,0.3413272798061371,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7364978194236755,0.2355240881443023,1.0725692510604858,284.8780822753906,284.95001220703125,298.762939453125,293.48016357421875,297.7498779296875,297.2344055175781,284.8787536621094,1.0,0.5905397534370422,0.4484466016292572,0.4484466016292572,1.0,1.0,-3.163290500640869,1.0650198459625244,2.0982706546783447,0.352123349905014,0.8398733139038086,0.8398733139038086,0.0,151.76193237304688,157.0,58739.21484375,0.0,2621.409423828125,1.0,279.1575927734375,283.11492919921875,296.5065002441406,300.3236389160156,293.1499938964844,293.1499938964844,279.45001220703125,39490.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076755046844482,1.0,0.0,0.0,3.5474023818969727,3.547425985336304,8.39680751596461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.771484375,0.0,1447.3699951171875,1895.4371337890625,0.0,3475.018798828125,0.8865646123886108,1.0,0.0,3.0,1.0,0.0
18095520,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6755462288856506,0.5398629903793335,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9006307721138,0.438628226518631,0.4166882932186126,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8550966382026672,0.3749330937862396,0.2639345526695251,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8425911068916321,0.3580056428909302,0.3413272798061371,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7364978194236755,0.2355240881443023,1.0725692510604858,284.8780822753906,284.95001220703125,298.762939453125,293.48016357421875,297.7498779296875,297.2344055175781,284.8787536621094,1.0,0.5905397534370422,0.4484466016292572,0.4484466016292572,1.0,1.0,-3.163290500640869,1.0650198459625244,2.0982706546783447,0.352123349905014,0.8398733139038086,0.8398733139038086,0.0,151.76193237304688,157.0,58739.21484375,0.0,2621.409423828125,1.0,279.1575927734375,283.11492919921875,296.5065002441406,300.3236389160156,293.1499938964844,293.1499938964844,279.45001220703125,39490.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076755046844482,1.0,0.0,0.0,3.5474023818969727,3.547425985336304,8.39680751596461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.771484375,0.0,1447.3699951171875,1895.4371337890625,0.0,3475.018798828125,0.8865646123886108,1.0,0.0,3.0,1.0,0.0
18095580,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.6757619976997375,0.5426767468452454,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9008464813232422,0.4415048658847809,0.4191521406173706,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.854049563407898,0.3757347166538238,0.2643134891986847,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8418323397636414,0.3590626120567322,0.3421308994293213,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7355063557624817,0.2358520179986953,1.0734783411026,285.0255432128906,284.95001220703125,298.8047180175781,293.4594116210937,297.7640686035156,297.23614501953125,285.0259094238281,1.0,0.5924806594848633,0.4473806619644165,0.4473806619644165,1.0,1.0,-3.1721439361572266,1.0658531188964844,2.1062910556793213,0.350739061832428,0.9554294347763062,0.9554294347763062,0.0,153.01953125,160.0,57780.390625,0.0,2645.7529296875,1.0,279.4424133300781,283.27703857421875,296.4381408691406,300.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,31671.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001336097717285,1.0,0.0,0.0,3.6002938747406006,3.6003165245056152,8.649065534882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.68359375,0.0,1446.621826171875,1895.4371337890625,0.0,3404.82958984375,0.8890430331230164,1.0,0.0,3.0,1.0,0.0
18095640,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.6757619976997375,0.5426767468452454,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9008464813232422,0.4415048658847809,0.4191521406173706,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.854049563407898,0.3757347166538238,0.2643134891986847,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8418323397636414,0.3590626120567322,0.3421308994293213,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7355063557624817,0.2358520179986953,1.0734783411026,285.0255432128906,284.95001220703125,298.8047180175781,293.4594116210937,297.7640686035156,297.23614501953125,285.0259094238281,1.0,0.5924806594848633,0.4473806619644165,0.4473806619644165,1.0,1.0,-3.1721439361572266,1.0658531188964844,2.1062910556793213,0.350739061832428,0.9554294347763062,0.9554294347763062,0.0,153.01953125,160.0,57780.390625,0.0,2645.7529296875,1.0,279.4424133300781,283.27703857421875,296.4381408691406,300.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,31671.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001336097717285,1.0,0.0,0.0,3.6002938747406006,3.6003165245056152,8.649065534882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.68359375,0.0,1446.621826171875,1895.4371337890625,0.0,3404.82958984375,0.8890430331230164,1.0,0.0,3.0,1.0,0.0
18095700,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6752905249595642,0.5443419814109802,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9009284377098083,0.4427838623523712,0.4205496311187744,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853531539440155,0.3759793937206268,0.2646300196647644,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8414425849914551,0.3594695925712585,0.3426783680915832,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7350164651870728,0.2359479516744613,1.0744545459747314,284.9042663574219,284.95001220703125,298.825439453125,293.4490051269531,297.7699890136719,297.2353820800781,284.8984375,1.0,0.5937198400497437,0.4468476772308349,0.4468476772308349,1.0,1.0,-3.178040027618408,1.0668087005615234,2.1112313270568848,0.3504101037979126,0.8818137049674988,0.8818137049674988,0.0,153.80323791503906,160.0,58859.4765625,0.0,2661.734619140625,1.0,279.1990051269531,283.1310729980469,296.4819030761719,300.3379821777344,293.1499938964844,293.1499938964844,279.1499938964844,34375.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90628844499588,1.0,0.0,0.0,3.590642213821411,3.590665340423584,8.60275463310245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.017578125,0.0,1456.1669921875,1895.4371337890625,0.0,3462.12744140625,0.889867901802063,1.0,0.0,3.0,1.0,0.0
18095760,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.6740208268165588,0.5470443367958069,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9001778364181519,0.4437904953956604,0.4216135740280151,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8522290587425232,0.3759387731552124,0.2646942138671875,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.840336799621582,0.3596365749835968,0.3429475128650665,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7339102625846863,0.2358635812997818,1.0745368003845217,284.8851928710937,284.95001220703125,298.84600830078125,293.4385681152344,297.7737731933594,297.2315979003906,284.88580322265625,1.0,0.595016360282898,0.446242094039917,0.446242094039917,1.0,1.0,-3.183069944381714,1.0672420263290403,2.115827798843384,0.3500387072563171,0.8486467599868774,0.8486467599868774,0.0,154.90447998046875,148.0,58882.8671875,0.0,2677.76318359375,1.0,279.1580505371094,283.1121826171875,296.46734619140625,300.2909240722656,293.1499938964844,293.1499938964844,279.45001220703125,38727.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092329740524292,1.0,0.0,0.0,3.5592029094696045,3.5592265129089355,8.452765314359567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7197265625,0.0,1454.3782958984375,1895.4371337890625,0.0,3489.484130859375,0.8882530331611633,1.0,0.0,3.0,1.0,0.0
18095820,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6739423871040344,0.5399868488311768,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9059800505638124,0.4466295540332794,0.4239435791969299,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8561163544654846,0.3766835033893585,0.2649611234664917,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8442980647087097,0.3606287240982055,0.3435900211334228,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7368679046630859,0.2361043095588684,1.0745556354522705,285.0220947265625,284.95001220703125,298.8866577148437,293.4178771972656,297.7868957519531,297.2332458496094,285.0216369628906,1.0,0.5926204323768616,0.4450308978557586,0.4450308978557586,1.0,1.0,-3.1785242557525635,1.0625096559524536,2.1160147190093994,0.3472049832344055,0.9593147039413452,0.9593147039413452,0.0,152.48681640625,151.0,57760.1875,0.0,2655.5693359375,1.0,279.4425048828125,283.26678466796875,296.3977355957031,300.09307861328125,293.1499938964844,293.1499938964844,279.1499938964844,31526.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020339250564576,1.0,0.0,0.0,3.6097800731658936,3.6098029613494873,8.694703410583315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2470703125,0.0,1455.7799072265625,1895.4371337890625,0.0,3422.5361328125,0.8909979462623596,1.0,0.0,3.0,1.0,0.0
18095880,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6739423871040344,0.5399868488311768,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9059800505638124,0.4466295540332794,0.4239435791969299,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8561163544654846,0.3766835033893585,0.2649611234664917,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8442980647087097,0.3606287240982055,0.3435900211334228,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7368679046630859,0.2361043095588684,1.0745556354522705,285.0220947265625,284.95001220703125,298.8866577148437,293.4178771972656,297.7868957519531,297.2332458496094,285.0216369628906,1.0,0.5926204323768616,0.4450308978557586,0.4450308978557586,1.0,1.0,-3.1785242557525635,1.0625096559524536,2.1160147190093994,0.3472049832344055,0.9593147039413452,0.9593147039413452,0.0,152.48681640625,151.0,57760.1875,0.0,2655.5693359375,1.0,279.4425048828125,283.26678466796875,296.3977355957031,300.09307861328125,293.1499938964844,293.1499938964844,279.1499938964844,31526.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020339250564576,1.0,0.0,0.0,3.6097800731658936,3.6098029613494873,8.694703410583315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2470703125,0.0,1455.7799072265625,1895.4371337890625,0.0,3422.5361328125,0.8909979462623596,1.0,0.0,3.0,1.0,0.0
18095940,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6743785738945007,0.5371257662773132,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9095169305801392,0.4488430619239807,0.4262493550777435,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8578769564628601,0.3768015503883362,0.2652166485786438,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8462334871292114,0.3611158430576324,0.3442346155643463,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7381507158279419,0.2360595464706421,1.0748686790466309,284.8711853027344,284.95001220703125,298.9265441894531,293.3974609375,297.796630859375,297.23016357421875,284.87176513671875,1.0,0.5924664735794067,0.4438197314739227,0.4438197314739227,1.0,1.0,-3.1793017387390137,1.059916853904724,2.119385004043579,0.343627005815506,0.8387135863304138,0.8387135863304138,0.0,151.56103515625,154.0,58651.171875,0.0,2652.124755859375,1.0,279.157470703125,283.0955810546875,296.4232177734375,300.2360534667969,293.1499938964844,293.1499938964844,279.45001220703125,39798.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105019569396972,1.0,0.0,0.0,3.559385299682617,3.559409141540528,8.453631608063006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.810546875,0.0,1462.38623046875,1895.4371337890625,0.0,3501.26123046875,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
18096000,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6743785738945007,0.5371257662773132,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9095169305801392,0.4488430619239807,0.4262493550777435,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8578769564628601,0.3768015503883362,0.2652166485786438,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8462334871292114,0.3611158430576324,0.3442346155643463,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7381507158279419,0.2360595464706421,1.0748686790466309,284.8711853027344,284.95001220703125,298.9265441894531,293.3974609375,297.796630859375,297.23016357421875,284.87176513671875,1.0,0.5924664735794067,0.4438197314739227,0.4438197314739227,1.0,1.0,-3.1793017387390137,1.059916853904724,2.119385004043579,0.343627005815506,0.8387135863304138,0.8387135863304138,0.0,151.56103515625,154.0,58651.171875,0.0,2652.124755859375,1.0,279.157470703125,283.0955810546875,296.4232177734375,300.2360534667969,293.1499938964844,293.1499938964844,279.45001220703125,39798.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105019569396972,1.0,0.0,0.0,3.559385299682617,3.559409141540528,8.453631608063006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.810546875,0.0,1462.38623046875,1895.4371337890625,0.0,3501.26123046875,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
