time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6752103567123413,0.5377823710441589,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9110174179077148,0.4517174959182739,0.4286743402481079,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8578714728355408,0.377549797296524,0.2655357122421264,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8464614152908325,0.3621083199977875,0.3449461162090301,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7379848957061768,0.2363385409116745,1.0754048824310305,285.01690673828125,284.95001220703125,298.96551513671875,293.3775329589844,297.8100891113281,297.2325134277344,285.0172119140625,1.0,0.5934889912605286,0.442810595035553,0.442810595035553,1.0,1.0,-3.184880256652832,1.059649109840393,2.1252310276031494,0.3407026529312134,0.948045551776886,0.948045551776886,0.0,151.92654418945312,157.0,57618.8671875,0.0,2665.256591796875,1.0,279.4424743652344,283.25732421875,296.3540344238281,300.0359191894531,293.1499938964844,293.1499938964844,279.1499938964844,32207.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024723768234252,1.0,0.0,0.0,3.60891056060791,3.608933687210083,8.69051575591584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.880859375,0.0,1459.87744140625,1895.4371337890625,0.0,3426.619873046875,0.8916144371032715,1.0,0.0,3.0,1.0,0.0
18096120,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6752103567123413,0.5377823710441589,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9110174179077148,0.4517174959182739,0.4286743402481079,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8578714728355408,0.377549797296524,0.2655357122421264,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8464614152908325,0.3621083199977875,0.3449461162090301,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7379848957061768,0.2363385409116745,1.0754048824310305,285.01690673828125,284.95001220703125,298.96551513671875,293.3775329589844,297.8100891113281,297.2325134277344,285.0172119140625,1.0,0.5934889912605286,0.442810595035553,0.442810595035553,1.0,1.0,-3.184880256652832,1.059649109840393,2.1252310276031494,0.3407026529312134,0.948045551776886,0.948045551776886,0.0,151.92654418945312,157.0,57618.8671875,0.0,2665.256591796875,1.0,279.4424743652344,283.25732421875,296.3540344238281,300.0359191894531,293.1499938964844,293.1499938964844,279.1499938964844,32207.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024723768234252,1.0,0.0,0.0,3.60891056060791,3.608933687210083,8.69051575591584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.880859375,0.0,1459.87744140625,1895.4371337890625,0.0,3426.619873046875,0.8916144371032715,1.0,0.0,3.0,1.0,0.0
18096180,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6740879416465759,0.5407589077949524,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9110730886459352,0.4540074467658996,0.4311177432537079,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8566754460334778,0.3777137994766235,0.2658704221248626,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8455527424812317,0.3626296818256378,0.345689982175827,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7368945479393005,0.2363204210996627,1.0762172937393188,284.8793640136719,284.95001220703125,299.0033874511719,293.3583068847656,297.81903076171875,297.22869873046875,284.8800964355469,1.0,0.5954060554504395,0.4418014585971832,0.4418014585971832,1.0,1.0,-3.1936700344085693,1.0605639219284058,2.133105993270874,0.3386126160621643,0.8376026153564453,0.8376026153564453,0.0,153.1891632080078,160.0,58650.1171875,0.0,2689.7529296875,1.0,279.15826416015625,283.0961608886719,296.3842468261719,300.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,40005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110839366912842,1.0,0.0,0.0,3.559406042098999,3.559429883956909,8.453729947177635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.75390625,0.0,1463.91748046875,1895.4371337890625,0.0,3506.66015625,0.8898621797561646,1.0,0.0,3.0,1.0,0.0
18096240,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6740879416465759,0.5407589077949524,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9110730886459352,0.4540074467658996,0.4311177432537079,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8566754460334778,0.3777137994766235,0.2658704221248626,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8455527424812317,0.3626296818256378,0.345689982175827,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7368945479393005,0.2363204210996627,1.0762172937393188,284.8793640136719,284.95001220703125,299.0033874511719,293.3583068847656,297.81903076171875,297.22869873046875,284.8800964355469,1.0,0.5954060554504395,0.4418014585971832,0.4418014585971832,1.0,1.0,-3.1936700344085693,1.0605639219284058,2.133105993270874,0.3386126160621643,0.8376026153564453,0.8376026153564453,0.0,153.1891632080078,160.0,58650.1171875,0.0,2689.7529296875,1.0,279.15826416015625,283.0961608886719,296.3842468261719,300.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,40005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110839366912842,1.0,0.0,0.0,3.559406042098999,3.559429883956909,8.453729947177635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.75390625,0.0,1463.91748046875,1895.4371337890625,0.0,3506.66015625,0.8898621797561646,1.0,0.0,3.0,1.0,0.0
18096300,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.6734234690666199,0.543067216873169,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9104945659637452,0.4553506672382355,0.4322186708450317,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8555562496185303,0.3779772222042084,0.2659389078617096,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8446065783500671,0.3630309402942657,0.3459472060203552,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7359144687652588,0.2363797724246978,1.0761778354644775,285.0025329589844,284.95001220703125,299.0218811035156,293.3489990234375,297.8243103027344,297.2282409667969,285.0077209472656,1.0,0.5965417623519897,0.4412969052791595,0.4412969052791595,1.0,1.0,-3.198110818862915,1.0609835386276243,2.137127161026001,0.3381552100181579,0.9152523875236512,0.9152523875236512,0.0,154.1229705810547,160.0,57728.57421875,0.0,2703.792724609375,1.0,279.4000244140625,283.23687744140625,296.3230285644531,299.9734191894531,293.1499938964844,293.1499938964844,279.45001220703125,35331.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057413935661316,1.0,0.0,0.0,3.5840208530426025,3.5840442180633545,8.571057037443097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.8544921875,0.0,1456.0802001953125,1895.4371337890625,0.0,3457.041015625,0.8899951577186584,1.0,0.0,3.0,1.0,0.0
18096360,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6730644106864929,0.5449312329292297,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9104647040367126,0.4569568037986755,0.4336638748645782,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8549362421035767,0.3785072565078735,0.2662590742111206,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8441020846366882,0.3636553585529327,0.3464829623699188,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7353084683418274,0.2365972101688385,1.077000379562378,285.0283508300781,284.95001220703125,299.0400390625,293.3399353027344,297.8311767578125,297.23046875,285.02880859375,1.0,0.5978436470031738,0.4407140612602234,0.4407140612602234,1.0,1.0,-3.2041056156158447,1.0617942810058594,2.1423113346099854,0.3378351926803589,0.9556263089179992,0.9556263089179992,0.0,154.98680114746094,163.0,57720.80859375,0.0,2720.631591796875,1.0,279.4424133300781,283.2598571777344,296.3188171386719,300.0040588378906,293.1499938964844,293.1499938964844,279.1499938964844,31901.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036308526992798,1.0,0.0,0.0,3.612708568572998,3.612731456756592,8.708817063052265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4736328125,0.0,1461.719482421875,1895.4371337890625,0.0,3437.4052734375,0.8921146392822266,1.0,0.0,3.0,1.0,0.0
18096420,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6701549887657166,0.5502392053604126,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.909154772758484,0.4592786431312561,0.4361833333969116,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8526387810707092,0.3786855936050415,0.2666354477405548,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8421185612678528,0.3641799688339233,0.3472717106342315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7332850694656372,0.2365380525588989,1.0778318643569946,284.8884582519531,284.95001220703125,299.0753479003906,293.3226623535156,297.8392028808594,297.2270812988281,284.8890991210937,1.0,0.600692093372345,0.4395484328269958,0.4395484328269958,1.0,1.0,-3.2159218788146973,1.0632773637771606,2.152644634246826,0.3374570608139038,0.851396918296814,0.851396918296814,0.0,157.24945068359375,151.0,58859.578125,0.0,2757.057861328125,1.0,279.15740966796875,283.09503173828125,296.3518981933594,300.1708679199219,293.1499938964844,293.1499938964844,279.45001220703125,38764.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91282457113266,1.0,0.0,0.0,3.572617053985596,3.5726406574249268,8.516599336871877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.802734375,0.0,1469.0135498046875,1895.4371337890625,0.0,3522.798095703125,0.8912776112556458,1.0,0.0,3.0,1.0,0.0
18096480,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6701549887657166,0.5502392053604126,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.909154772758484,0.4592786431312561,0.4361833333969116,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8526387810707092,0.3786855936050415,0.2666354477405548,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8421185612678528,0.3641799688339233,0.3472717106342315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7332850694656372,0.2365380525588989,1.0778318643569946,284.8884582519531,284.95001220703125,299.0753479003906,293.3226623535156,297.8392028808594,297.2270812988281,284.8890991210937,1.0,0.600692093372345,0.4395484328269958,0.4395484328269958,1.0,1.0,-3.2159218788146973,1.0632773637771606,2.152644634246826,0.3374570608139038,0.851396918296814,0.851396918296814,0.0,157.24945068359375,151.0,58859.578125,0.0,2757.057861328125,1.0,279.15740966796875,283.09503173828125,296.3518981933594,300.1708679199219,293.1499938964844,293.1499938964844,279.45001220703125,38764.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91282457113266,1.0,0.0,0.0,3.572617053985596,3.5726406574249268,8.516599336871877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.802734375,0.0,1469.0135498046875,1895.4371337890625,0.0,3522.798095703125,0.8912776112556458,1.0,0.0,3.0,1.0,0.0
18096540,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.6689775586128235,0.5438992381095886,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9149656295776368,0.4621681272983551,0.4385588765144348,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8561221361160278,0.3794020414352417,0.2668863832950592,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8456876277923584,0.3651215434074402,0.3478715121746063,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7358463406562805,0.2366932034492492,1.077504277229309,285.0266418457031,284.95001220703125,299.1091003417969,293.30670166015625,297.85015869140625,297.2294616699219,285.0262145996094,1.0,0.5984948873519897,0.4383827745914459,0.4383827745914459,1.0,1.0,-3.2118074893951416,1.058756947517395,2.153050422668457,0.3347868025302887,0.9655306339263916,0.9655306339263916,0.0,155.06900024414062,139.0,57752.4375,0.0,2736.719482421875,1.0,279.442626953125,283.25146484375,296.2859802246094,299.9778137207031,293.1499938964844,293.1499938964844,279.1499938964844,31461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054865837097168,1.0,0.0,0.0,3.6238350868225098,3.623857975006104,8.762542620388558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0546875,0.0,1470.541015625,1895.4371337890625,0.0,3454.67138671875,0.8940882682800293,1.0,0.0,3.0,1.0,0.0
18096600,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.6689775586128235,0.5438992381095886,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9149656295776368,0.4621681272983551,0.4385588765144348,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8561221361160278,0.3794020414352417,0.2668863832950592,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8456876277923584,0.3651215434074402,0.3478715121746063,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7358463406562805,0.2366932034492492,1.077504277229309,285.0266418457031,284.95001220703125,299.1091003417969,293.30670166015625,297.85015869140625,297.2294616699219,285.0262145996094,1.0,0.5984948873519897,0.4383827745914459,0.4383827745914459,1.0,1.0,-3.2118074893951416,1.058756947517395,2.153050422668457,0.3347868025302887,0.9655306339263916,0.9655306339263916,0.0,155.06900024414062,139.0,57752.4375,0.0,2736.719482421875,1.0,279.442626953125,283.25146484375,296.2859802246094,299.9778137207031,293.1499938964844,293.1499938964844,279.1499938964844,31461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054865837097168,1.0,0.0,0.0,3.6238350868225098,3.623857975006104,8.762542620388558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0546875,0.0,1470.541015625,1895.4371337890625,0.0,3454.67138671875,0.8940882682800293,1.0,0.0,3.0,1.0,0.0
18096660,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.6698184013366699,0.5290590524673462,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9265546798706056,0.4643470346927643,0.4407142996788025,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8640666604042053,0.3794274032115936,0.266985535621643,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8535753488540649,0.3654948472976684,0.3482832908630371,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7420293688774109,0.2365384995937347,1.0766558647155762,284.8627624511719,284.95001220703125,299.1412048339844,293.2922058105469,297.856689453125,297.2265319824219,284.8625793457031,1.0,0.593201220035553,0.4372760057449341,0.4372760057449341,1.0,1.0,-3.196165084838867,1.050107479095459,2.146057605743408,0.3299736678600311,0.8360657095909119,0.8360657095909119,0.0,149.7078857421875,142.0,58474.65234375,0.0,2675.826171875,1.0,279.1573791503906,283.0712585449219,296.3162841796875,300.1207580566406,293.1499938964844,293.1499938964844,279.45001220703125,40129.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136841893196106,1.0,0.0,0.0,3.5713047981262207,3.571328639984131,8.510344287060434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.833984375,0.0,1477.594482421875,1895.4371337890625,0.0,3530.762451171875,0.8926020264625549,1.0,0.0,3.0,1.0,0.0
18096720,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.6698184013366699,0.5290590524673462,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9265546798706056,0.4643470346927643,0.4407142996788025,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8640666604042053,0.3794274032115936,0.266985535621643,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8535753488540649,0.3654948472976684,0.3482832908630371,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7420293688774109,0.2365384995937347,1.0766558647155762,284.8627624511719,284.95001220703125,299.1412048339844,293.2922058105469,297.856689453125,297.2265319824219,284.8625793457031,1.0,0.593201220035553,0.4372760057449341,0.4372760057449341,1.0,1.0,-3.196165084838867,1.050107479095459,2.146057605743408,0.3299736678600311,0.8360657095909119,0.8360657095909119,0.0,149.7078857421875,142.0,58474.65234375,0.0,2675.826171875,1.0,279.1573791503906,283.0712585449219,296.3162841796875,300.1207580566406,293.1499938964844,293.1499938964844,279.45001220703125,40129.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136841893196106,1.0,0.0,0.0,3.5713047981262207,3.571328639984131,8.510344287060434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.833984375,0.0,1477.594482421875,1895.4371337890625,0.0,3530.762451171875,0.8926020264625549,1.0,0.0,3.0,1.0,0.0
18096780,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6734803318977356,0.5206934213638306,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9341963529586792,0.4672071933746338,0.4429992735385895,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8688523173332214,0.3800770938396454,0.2671500444412231,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8584241271018982,0.3663787543773651,0.3487734794616699,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7457029223442078,0.2367754727602005,1.0763771533966064,284.9981689453125,284.95001220703125,299.1715087890625,293.2794189453125,297.8675842285156,297.2305908203125,284.9981384277344,1.0,0.5909585952758789,0.4361692368984222,0.4361692368984222,1.0,1.0,-3.1892805099487305,1.0448120832443235,2.1444685459136963,0.3256133794784546,0.9291754961013794,0.9291754961013794,0.0,146.7823028564453,145.0,57221.0703125,0.0,2646.1572265625,1.0,279.4425048828125,283.2278137207031,296.2499389648437,299.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,33343.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044120907783508,1.0,0.0,0.0,3.612223863601685,3.612247228622437,8.706480798537086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.259765625,0.0,1471.8778076171875,1895.4371337890625,0.0,3444.675537109375,0.8936969041824341,1.0,0.0,3.0,1.0,0.0
18096840,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6734803318977356,0.5206934213638306,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9341963529586792,0.4672071933746338,0.4429992735385895,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8688523173332214,0.3800770938396454,0.2671500444412231,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8584241271018982,0.3663787543773651,0.3487734794616699,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7457029223442078,0.2367754727602005,1.0763771533966064,284.9981689453125,284.95001220703125,299.1715087890625,293.2794189453125,297.8675842285156,297.2305908203125,284.9981384277344,1.0,0.5909585952758789,0.4361692368984222,0.4361692368984222,1.0,1.0,-3.1892805099487305,1.0448120832443235,2.1444685459136963,0.3256133794784546,0.9291754961013794,0.9291754961013794,0.0,146.7823028564453,145.0,57221.0703125,0.0,2646.1572265625,1.0,279.4425048828125,283.2278137207031,296.2499389648437,299.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,33343.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044120907783508,1.0,0.0,0.0,3.612223863601685,3.612247228622437,8.706480798537086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.259765625,0.0,1471.8778076171875,1895.4371337890625,0.0,3444.675537109375,0.8936969041824341,1.0,0.0,3.0,1.0,0.0
18096900,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6748829483985901,0.5182968378067017,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9369642734527588,0.4684839248657226,0.4443480670452118,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.870451033115387,0.3802546560764313,0.267381489276886,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.860071063041687,0.3667089343070984,0.3491971790790558,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7469300031661987,0.2368503659963607,1.0769940614700315,284.87554931640625,284.95001220703125,299.1859130859375,293.27374267578125,297.8723449707031,297.23193359375,284.8702392578125,1.0,0.5906243324279785,0.4356158673763275,0.4356158673763275,1.0,1.0,-3.189548254013061,1.0435457229614258,2.146002531051636,0.3240289688110351,0.8449907898902893,0.8449907898902893,0.0,146.0408477783203,145.0,58141.12109375,0.0,2642.665771484375,1.0,279.1988525390625,283.0834045410156,296.2977294921875,300.1097717285156,293.1499938964844,293.1499938964844,279.1499938964844,37520.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096383452415466,1.0,0.0,0.0,3.588977813720703,3.589001417160034,8.594781206738844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3681640625,0.0,1477.52099609375,1895.4371337890625,0.0,3493.246826171875,0.8932037949562073,1.0,0.0,3.0,1.0,0.0
18096960,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.6755269765853882,0.5176858901977539,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.938226878643036,0.4695187211036682,0.4453797936439514,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8707945346832275,0.3801814615726471,0.2673800885677337,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8605422973632812,0.3668282926082611,0.3493655622005462,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7471759915351868,0.2367704063653946,1.0768401622772217,284.86505126953125,284.95001220703125,299.1998291015625,293.2685546875,297.8752136230469,297.23028564453125,284.8663024902344,1.0,0.5906304717063904,0.4352513253688812,0.4352513253688812,1.0,1.0,-3.19006872177124,1.0428133010864258,2.1472554206848145,0.3229393362998962,0.8095173835754395,0.8095173835754395,0.0,145.86172485351562,148.0,57997.13671875,0.0,2642.734619140625,1.0,279.1578063964844,283.0747985839844,296.28741455078125,300.0552062988281,293.1499938964844,293.1499938964844,279.45001220703125,43521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115273356437684,1.0,0.0,0.0,3.5376579761505127,3.537682294845581,8.350741040885623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.72021484375,0.0,1466.281982421875,1895.4371337890625,0.0,3510.77294921875,0.8894205689430237,1.0,0.0,3.0,1.0,0.0
18097020,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6774554252624512,0.5178222060203552,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9402046799659728,0.4725600183010101,0.447950929403305,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8710871934890747,0.3809575140476227,0.2677178978919983,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8610460162162781,0.3678263127803802,0.3500778079032898,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.747276782989502,0.2370939999818802,1.0775810480117798,285.01055908203125,284.95001220703125,299.2260437011719,293.25982666015625,297.88641357421875,297.2355041503906,285.010986328125,1.0,0.5915680527687073,0.4345223009586334,0.4345223009586334,1.0,1.0,-3.1954684257507324,1.043025016784668,2.1524434089660645,0.321514368057251,0.9152562618255616,0.9152562618255616,0.0,146.1058349609375,151.0,57014.66796875,0.0,2654.861328125,1.0,279.4423217773437,283.23614501953125,296.23150634765625,299.87017822265625,293.1499938964844,293.1499938964844,279.1499938964844,34087.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024969339370728,1.0,0.0,0.0,3.590510368347168,3.590533494949341,8.602123671153095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.205078125,0.0,1453.90673828125,1895.4371337890625,0.0,3426.848388671875,0.8897274136543274,1.0,0.0,3.0,1.0,0.0
18097080,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6774554252624512,0.5178222060203552,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9402046799659728,0.4725600183010101,0.447950929403305,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8710871934890747,0.3809575140476227,0.2677178978919983,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8610460162162781,0.3678263127803802,0.3500778079032898,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.747276782989502,0.2370939999818802,1.0775810480117798,285.01055908203125,284.95001220703125,299.2260437011719,293.25982666015625,297.88641357421875,297.2355041503906,285.010986328125,1.0,0.5915680527687073,0.4345223009586334,0.4345223009586334,1.0,1.0,-3.1954684257507324,1.043025016784668,2.1524434089660645,0.321514368057251,0.9152562618255616,0.9152562618255616,0.0,146.1058349609375,151.0,57014.66796875,0.0,2654.861328125,1.0,279.4423217773437,283.23614501953125,296.23150634765625,299.87017822265625,293.1499938964844,293.1499938964844,279.1499938964844,34087.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024969339370728,1.0,0.0,0.0,3.590510368347168,3.590533494949341,8.602123671153095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.205078125,0.0,1453.90673828125,1895.4371337890625,0.0,3426.848388671875,0.8897274136543274,1.0,0.0,3.0,1.0,0.0
18097140,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6772269606590271,0.5204865336418152,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9404142498970032,0.4749881029129028,0.4505183696746826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8699586987495422,0.3811443746089935,0.2680591344833374,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8601828813552856,0.36834716796875,0.3508108854293823,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7462620139122009,0.2371101379394531,1.0784987211227417,284.886474609375,284.95001220703125,299.25,293.2534484863281,297.89129638671875,297.2325439453125,284.8876037597656,1.0,0.5934361815452576,0.4337932467460632,0.4337932467460632,1.0,1.0,-3.20415472984314,1.0444225072860718,2.1597323417663574,0.3209122121334076,0.8136833310127258,0.8136833310127258,0.0,147.28680419921875,154.0,57988.953125,0.0,2678.737548828125,1.0,279.1577453613281,283.08935546875,296.2764892578125,300.0381164550781,293.1499938964844,293.1499938964844,279.45001220703125,42853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105205535888672,1.0,0.0,0.0,3.524338722229004,3.524362802505493,8.287977379950462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.84228515625,0.0,1447.321533203125,1895.4371337890625,0.0,3501.43408203125,0.8856939673423767,1.0,0.0,3.0,1.0,0.0
18097200,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6772269606590271,0.5204865336418152,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9404142498970032,0.4749881029129028,0.4505183696746826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8699586987495422,0.3811443746089935,0.2680591344833374,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8601828813552856,0.36834716796875,0.3508108854293823,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7462620139122009,0.2371101379394531,1.0784987211227417,284.886474609375,284.95001220703125,299.25,293.2534484863281,297.89129638671875,297.2325439453125,284.8876037597656,1.0,0.5934361815452576,0.4337932467460632,0.4337932467460632,1.0,1.0,-3.20415472984314,1.0444225072860718,2.1597323417663574,0.3209122121334076,0.8136833310127258,0.8136833310127258,0.0,147.28680419921875,154.0,57988.953125,0.0,2678.737548828125,1.0,279.1577453613281,283.08935546875,296.2764892578125,300.0381164550781,293.1499938964844,293.1499938964844,279.45001220703125,42853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105205535888672,1.0,0.0,0.0,3.524338722229004,3.524362802505493,8.287977379950462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.84228515625,0.0,1447.321533203125,1895.4371337890625,0.0,3501.43408203125,0.8856939673423767,1.0,0.0,3.0,1.0,0.0
18097260,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.676859438419342,0.5245267152786255,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9397765398025512,0.4780985414981842,0.4532108604907989,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8681475520133972,0.381957858800888,0.2684654295444488,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8586377501487732,0.3693746924400329,0.3516074419021606,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7446489334106445,0.2374257445335388,1.0794596672058103,285.0326538085937,284.95001220703125,299.2726745605469,293.248291015625,297.8988342285156,297.2347412109375,285.0331726074219,1.0,0.5958704352378845,0.4327293932437897,0.4327293932437897,1.0,1.0,-3.214846611022949,1.04571533203125,2.169131278991699,0.3199320137500763,0.9339608550071716,0.9339608550071716,0.0,148.99420166015625,157.0,57154.265625,0.0,2709.68896484375,1.0,279.4422607421875,283.2505798339844,296.224853515625,299.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,32791.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025008082389832,1.0,0.0,0.0,3.5855929851531982,3.585615634918213,8.578576853324194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.650390625,0.0,1439.1005859375,1895.4371337890625,0.0,3426.88427734375,0.8870816230773926,1.0,0.0,3.0,1.0,0.0
18097320,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.676859438419342,0.5245267152786255,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9397765398025512,0.4780985414981842,0.4532108604907989,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8681475520133972,0.381957858800888,0.2684654295444488,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8586377501487732,0.3693746924400329,0.3516074419021606,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7446489334106445,0.2374257445335388,1.0794596672058103,285.0326538085937,284.95001220703125,299.2726745605469,293.248291015625,297.8988342285156,297.2347412109375,285.0331726074219,1.0,0.5958704352378845,0.4327293932437897,0.4327293932437897,1.0,1.0,-3.214846611022949,1.04571533203125,2.169131278991699,0.3199320137500763,0.9339608550071716,0.9339608550071716,0.0,148.99420166015625,157.0,57154.265625,0.0,2709.68896484375,1.0,279.4422607421875,283.2505798339844,296.224853515625,299.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,32791.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025008082389832,1.0,0.0,0.0,3.5855929851531982,3.585615634918213,8.578576853324194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.650390625,0.0,1439.1005859375,1895.4371337890625,0.0,3426.88427734375,0.8870816230773926,1.0,0.0,3.0,1.0,0.0
18097380,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6744841933250427,0.5298911929130554,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9381924867630004,0.4805363416671753,0.4558368623256683,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8655993938446045,0.3821345269680023,0.2688339650630951,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8563886880874634,0.3698800504207611,0.3523717522621155,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7424710988998413,0.2373991906642913,1.0803977251052856,284.9003601074219,284.95001220703125,299.2951965332031,293.2431335449219,297.9017333984375,297.2303161621094,284.9009094238281,1.0,0.5987417697906494,0.4316655099391937,0.4316655099391937,1.0,1.0,-3.226947784423828,1.047456979751587,2.179490804672241,0.3193868100643158,0.8397522568702698,0.8397522568702698,0.0,151.20457458496094,160.0,58321.75,0.0,2746.470703125,1.0,279.1584777832031,283.09393310546875,296.27105712890625,300.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115596413612366,1.0,0.0,0.0,3.541987180709839,3.54201078414917,8.371191029254987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.10546875,0.0,1442.044677734375,1895.4371337890625,0.0,3511.072509765625,0.8854708075523376,1.0,0.0,3.0,1.0,0.0
18097440,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6744841933250427,0.5298911929130554,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9381924867630004,0.4805363416671753,0.4558368623256683,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8655993938446045,0.3821345269680023,0.2688339650630951,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8563886880874634,0.3698800504207611,0.3523717522621155,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7424710988998413,0.2373991906642913,1.0803977251052856,284.9003601074219,284.95001220703125,299.2951965332031,293.2431335449219,297.9017333984375,297.2303161621094,284.9009094238281,1.0,0.5987417697906494,0.4316655099391937,0.4316655099391937,1.0,1.0,-3.226947784423828,1.047456979751587,2.179490804672241,0.3193868100643158,0.8397522568702698,0.8397522568702698,0.0,151.20457458496094,160.0,58321.75,0.0,2746.470703125,1.0,279.1584777832031,283.09393310546875,296.27105712890625,300.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115596413612366,1.0,0.0,0.0,3.541987180709839,3.54201078414917,8.371191029254987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.10546875,0.0,1442.044677734375,1895.4371337890625,0.0,3511.072509765625,0.8854708075523376,1.0,0.0,3.0,1.0,0.0
18097500,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6731889247894287,0.5331660509109497,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9368975758552552,0.481948584318161,0.4570114314556122,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8639082908630371,0.382389634847641,0.2689096927642822,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8548694252967834,0.3702606856822967,0.3526254892349243,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7410303354263306,0.2374387234449386,1.0803554058074951,285.0215759277344,284.95001220703125,299.3063659667969,293.24053955078125,297.9043884277344,297.2298583984375,285.0267333984375,1.0,0.600231945514679,0.4311335682868957,0.4311335682868957,1.0,1.0,-3.232641220092773,1.048186182975769,2.184455156326294,0.3190484941005707,0.922707498073578,0.922707498073578,0.0,152.48890686035156,160.0,57456.49609375,0.0,2765.216064453125,1.0,279.3996887207031,283.23297119140625,296.2164611816406,299.8437194824219,293.1499938964844,293.1499938964844,279.45001220703125,34551.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064108729362488,1.0,0.0,0.0,3.5702714920043945,3.5702946186065674,8.505421078552899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.224609375,0.0,1435.6597900390625,1895.4371337890625,0.0,3463.265869140625,0.8859823346138,1.0,0.0,3.0,1.0,0.0
18097560,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6722074747085571,0.5358500480651855,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.936284601688385,0.4836278855800628,0.4585335254669189,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8628107905387878,0.3829078078269958,0.2692296504974365,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8538869023323059,0.37086221575737,0.3531503081321716,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7400318384170532,0.2376288920640945,1.0811171531677246,285.04803466796875,284.95001220703125,299.3175048828125,293.2379455566406,297.9088439941406,297.23223876953125,285.04852294921875,1.0,0.6018234491348267,0.4305586218833923,0.4305586218833923,1.0,1.0,-3.239628553390503,1.0492842197418213,2.1903443336486816,0.3187741637229919,0.9699514508247375,0.9699514508247375,0.0,153.64620971679688,163.0,57494.54296875,0.0,2785.9873046875,1.0,279.4423217773437,283.25689697265625,296.2182922363281,299.8833312988281,293.1499938964844,293.1499938964844,279.1499938964844,31012.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044247269630432,1.0,0.0,0.0,3.6011993885040283,3.601222038269043,8.653416330162145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.19921875,0.0,1442.7327880859375,1895.4371337890625,0.0,3444.793212890625,0.8884767293930054,1.0,0.0,3.0,1.0,0.0
18097620,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6681326627731323,0.5425240397453308,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9338751435279846,0.4860257804393768,0.4611632227897644,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8596724271774292,0.3830369114875793,0.269592136144638,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8510511517524719,0.3713115751743316,0.3538962602615356,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7373157739639282,0.2374917715787887,1.0817219018936155,284.9026184082031,284.95001220703125,299.3396301269531,293.2327575683594,297.9124450683594,297.2292785644531,284.9029235839844,1.0,0.6051000356674194,0.4294087290763855,0.4294087290763855,1.0,1.0,-3.252879858016968,1.051181674003601,2.201698303222656,0.3179961740970611,0.8742609024047852,0.8742609024047852,0.0,156.35958862304688,151.0,58777.09765625,0.0,2828.479736328125,1.0,279.1574401855469,283.0860290527344,296.2641906738281,300.0719909667969,293.1499938964844,293.1499938964844,279.45001220703125,36456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140350818634032,1.0,0.0,0.0,3.576364517211914,3.576387882232666,8.534476023669413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6455078125,0.0,1456.1234130859375,1895.4371337890625,0.0,3534.011962890625,0.8893199563026428,1.0,0.0,3.0,1.0,0.0
18097680,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6681326627731323,0.5425240397453308,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9338751435279846,0.4860257804393768,0.4611632227897644,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8596724271774292,0.3830369114875793,0.269592136144638,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8510511517524719,0.3713115751743316,0.3538962602615356,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7373157739639282,0.2374917715787887,1.0817219018936155,284.9026184082031,284.95001220703125,299.3396301269531,293.2327575683594,297.9124450683594,297.2292785644531,284.9029235839844,1.0,0.6051000356674194,0.4294087290763855,0.4294087290763855,1.0,1.0,-3.252879858016968,1.051181674003601,2.201698303222656,0.3179961740970611,0.8742609024047852,0.8742609024047852,0.0,156.35958862304688,151.0,58777.09765625,0.0,2828.479736328125,1.0,279.1574401855469,283.0860290527344,296.2641906738281,300.0719909667969,293.1499938964844,293.1499938964844,279.45001220703125,36456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140350818634032,1.0,0.0,0.0,3.576364517211914,3.576387882232666,8.534476023669413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6455078125,0.0,1456.1234130859375,1895.4371337890625,0.0,3534.011962890625,0.8893199563026428,1.0,0.0,3.0,1.0,0.0
18097740,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6658013463020325,0.5371906757354736,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9393575191497804,0.4889960587024688,0.463612824678421,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8627030849456787,0.3836831152439117,0.2698014974594116,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8541885614395142,0.3721605837345123,0.3544186651706695,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7394266128540039,0.2375380545854568,1.0809813737869265,285.0410461425781,284.95001220703125,299.361572265625,293.2275390625,297.91925048828125,297.2318115234375,285.0406494140625,1.0,0.603172779083252,0.428258866071701,0.428258866071701,1.0,1.0,-3.249424457550049,1.0469319820404053,2.202492475509644,0.3145269453525543,0.9974106550216676,0.9974106550216676,0.0,154.50440979003906,154.0,57700.9140625,0.0,2811.00927734375,1.0,279.4426574707031,283.24383544921875,296.2078552246094,299.8921813964844,293.1499938964844,293.1499938964844,279.1499938964844,30086.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069241285324096,1.0,0.0,0.0,3.62790846824646,3.6279311180114746,8.782252507444355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4189453125,0.0,1464.75048828125,1895.4371337890625,0.0,3468.036865234375,0.8933925628662109,1.0,0.0,3.0,1.0,0.0
18097800,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6658013463020325,0.5371906757354736,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9393575191497804,0.4889960587024688,0.463612824678421,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8627030849456787,0.3836831152439117,0.2698014974594116,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8541885614395142,0.3721605837345123,0.3544186651706695,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7394266128540039,0.2375380545854568,1.0809813737869265,285.0410461425781,284.95001220703125,299.361572265625,293.2275390625,297.91925048828125,297.2318115234375,285.0406494140625,1.0,0.603172779083252,0.428258866071701,0.428258866071701,1.0,1.0,-3.249424457550049,1.0469319820404053,2.202492475509644,0.3145269453525543,0.9974106550216676,0.9974106550216676,0.0,154.50440979003906,154.0,57700.9140625,0.0,2811.00927734375,1.0,279.4426574707031,283.24383544921875,296.2078552246094,299.8921813964844,293.1499938964844,293.1499938964844,279.1499938964844,30086.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069241285324096,1.0,0.0,0.0,3.62790846824646,3.6279311180114746,8.782252507444355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4189453125,0.0,1464.75048828125,1895.4371337890625,0.0,3468.036865234375,0.8933925628662109,1.0,0.0,3.0,1.0,0.0
18097860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6640475988388062,0.5355151295661926,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9423404932022096,0.49126797914505,0.4660228192806244,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8638097047805786,0.3836876153945923,0.2700016498565674,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8554682731628418,0.3724839091300964,0.3549408316612243,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7400594353675842,0.237311914563179,1.0805704593658447,284.87847900390625,284.95001220703125,299.3833312988281,293.22235107421875,297.9221496582031,297.2283935546875,284.87847900390625,1.0,0.6033019423484802,0.4272007644176483,0.4272007644176483,1.0,1.0,-3.250668525695801,1.0446957349777222,2.205972909927368,0.3111002445220947,0.8791185617446899,0.8791185617446899,0.0,153.9736328125,157.0,58802.66015625,0.0,2810.674560546875,1.0,279.1572265625,283.0604858398437,296.249755859375,300.06329345703125,293.1499938964844,293.1499938964844,279.45001220703125,36228.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156683683395386,1.0,0.0,0.0,3.6013379096984863,3.6013615131378174,8.654082535031193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.158203125,0.0,1481.3858642578125,1895.4371337890625,0.0,3549.13134765625,0.8945890069007874,1.0,0.0,3.0,1.0,0.0
