time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6640475988388062,0.5355151295661926,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9423404932022096,0.49126797914505,0.4660228192806244,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8638097047805786,0.3836876153945923,0.2700016498565674,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8554682731628418,0.3724839091300964,0.3549408316612243,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7400594353675842,0.237311914563179,1.0805704593658447,284.87847900390625,284.95001220703125,299.3833312988281,293.22235107421875,297.9221496582031,297.2283935546875,284.87847900390625,1.0,0.6033019423484802,0.4272007644176483,0.4272007644176483,1.0,1.0,-3.250668525695801,1.0446957349777222,2.205972909927368,0.3111002445220947,0.8791185617446899,0.8791185617446899,0.0,153.9736328125,157.0,58802.66015625,0.0,2810.674560546875,1.0,279.1572265625,283.0604858398437,296.249755859375,300.06329345703125,293.1499938964844,293.1499938964844,279.45001220703125,36228.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156683683395386,1.0,0.0,0.0,3.6013379096984863,3.6013615131378174,8.654082535031193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.158203125,0.0,1481.3858642578125,1895.4371337890625,0.0,3549.13134765625,0.8945890069007874,1.0,0.0,3.0,1.0,0.0
18097980,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6627051830291748,0.5370383262634277,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.943232536315918,0.4942403435707092,0.4685156941413879,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8632391095161438,0.3843092322349548,0.2702309489250183,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8551079630851746,0.3733075261116028,0.3554908037185669,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7393421530723572,0.2374015748500824,1.0802788734436035,285.0267639160156,284.95001220703125,299.4049072265625,293.2171630859375,297.9289245605469,297.23052978515625,285.027099609375,1.0,0.6044602990150452,0.4261426627635956,0.4261426627635956,1.0,1.0,-3.2560744285583496,1.043982744216919,2.2120916843414307,0.3082281947135925,0.9950011372566224,0.9950011372566224,0.0,154.63565063476562,145.0,57763.96484375,0.0,2825.608642578125,1.0,279.4428100585937,283.2271423339844,296.1937561035156,299.8786315917969,293.1499938964844,293.1499938964844,279.1499938964844,30510.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077012538909912,1.0,0.0,0.0,3.647186994552612,3.647210121154785,8.875837806954223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.611328125,0.0,1488.9962158203125,1895.4371337890625,0.0,3475.25830078125,0.8982445001602173,1.0,0.0,3.0,1.0,0.0
18098040,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6627051830291748,0.5370383262634277,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.943232536315918,0.4942403435707092,0.4685156941413879,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8632391095161438,0.3843092322349548,0.2702309489250183,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8551079630851746,0.3733075261116028,0.3554908037185669,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7393421530723572,0.2374015748500824,1.0802788734436035,285.0267639160156,284.95001220703125,299.4049072265625,293.2171630859375,297.9289245605469,297.23052978515625,285.027099609375,1.0,0.6044602990150452,0.4261426627635956,0.4261426627635956,1.0,1.0,-3.2560744285583496,1.043982744216919,2.2120916843414307,0.3082281947135925,0.9950011372566224,0.9950011372566224,0.0,154.63565063476562,145.0,57763.96484375,0.0,2825.608642578125,1.0,279.4428100585937,283.2271423339844,296.1937561035156,299.8786315917969,293.1499938964844,293.1499938964844,279.1499938964844,30510.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077012538909912,1.0,0.0,0.0,3.647186994552612,3.647210121154785,8.875837806954223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.611328125,0.0,1488.9962158203125,1895.4371337890625,0.0,3475.25830078125,0.8982445001602173,1.0,0.0,3.0,1.0,0.0
18098100,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6618199348449707,0.5334693789482117,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9466534852981568,0.4955417215824127,0.4699001610279083,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8653809428215027,0.384459376335144,0.2704443037509918,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8572722673416138,0.3735895752906799,0.3558710217475891,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7409197092056274,0.2373802959918975,1.0804539918899536,284.8975830078125,284.95001220703125,299.4156188964844,293.2145690917969,297.9315185546875,297.2307434082031,284.8907470703125,1.0,0.6032537817955017,0.4256136119365692,0.4256136119365692,1.0,1.0,-3.254392147064209,1.0419905185699463,2.2124016284942627,0.306530624628067,0.9154946208000184,0.9154946208000184,0.0,153.42611694335938,145.0,58834.28515625,0.0,2815.383056640625,1.0,279.1978759765625,283.07403564453125,296.2452087402344,300.0946044921875,293.1499938964844,293.1499938964844,279.1499938964844,32810.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136211276054382,1.0,0.0,0.0,3.642533779144287,3.642557144165039,8.853203325998038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6533203125,0.0,1501.0657958984375,1895.4371337890625,0.0,3530.17822265625,0.8996896147727966,1.0,0.0,3.0,1.0,0.0
18098160,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.6610032916069031,0.5280892252922058,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9509283304214478,0.496506929397583,0.4708517491817474,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.868219256401062,0.3842823505401611,0.2703554332256317,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8601588010787964,0.3735929727554321,0.3559048175811767,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7430728673934937,0.2371648102998733,1.0795044898986816,284.8631286621094,284.95001220703125,299.4263000488281,293.21197509765625,297.9320068359375,297.2279357910156,284.8627319335937,1.0,0.6011677980422974,0.4251437783241272,0.4251437783241272,1.0,1.0,-3.2478678226470947,1.0383758544921875,2.2094919681549072,0.3042572736740112,0.8673193454742432,0.8673193454742432,0.0,151.44786071777344,163.0,58741.23828125,0.0,2790.888427734375,1.0,279.1572570800781,283.04364013671875,296.23809814453125,300.0513610839844,293.1499938964844,293.1499938964844,279.45001220703125,37427.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162632822990416,1.0,0.0,0.0,3.613357305526733,3.613381385803223,8.711945156392176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0576171875,0.0,1503.359619140625,1895.4371337890625,0.0,3554.634521484375,0.8986781239509583,1.0,0.0,3.0,1.0,0.0
18098220,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6602209210395813,0.5360315442085266,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9476208686828612,0.4995410740375519,0.4734509885311126,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8642176389694214,0.3849367499351501,0.2706464529037475,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8564515709877014,0.3744465708732605,0.3565351068973541,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7396677136421204,0.2373261898756027,1.0797779560089111,285.0187683105469,284.95001220703125,299.447509765625,293.2068176269531,297.93914794921875,297.2302551269531,285.0198059082031,1.0,0.6055384874343872,0.4242040812969208,0.4242040812969208,1.0,1.0,-3.2619316577911377,1.0410220623016355,2.220909595489502,0.3041058480739593,0.9793095588684082,0.9793095588684082,0.0,154.57235717773438,166.0,57768.0703125,0.0,2837.517822265625,1.0,279.4428405761719,283.2169189453125,296.1817932128906,299.8636169433594,293.1499938964844,293.1499938964844,279.1499938964844,31413.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078856110572816,1.0,0.0,0.0,3.65651273727417,3.656536102294922,8.921286394070194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.0166015625,0.0,1506.0482177734375,1895.4371337890625,0.0,3476.970703125,0.9014070630073548,1.0,0.0,3.0,1.0,0.0
18098280,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6602209210395813,0.5360315442085266,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9476208686828612,0.4995410740375519,0.4734509885311126,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8642176389694214,0.3849367499351501,0.2706464529037475,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8564515709877014,0.3744465708732605,0.3565351068973541,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7396677136421204,0.2373261898756027,1.0797779560089111,285.0187683105469,284.95001220703125,299.447509765625,293.2068176269531,297.93914794921875,297.2302551269531,285.0198059082031,1.0,0.6055384874343872,0.4242040812969208,0.4242040812969208,1.0,1.0,-3.2619316577911377,1.0410220623016355,2.220909595489502,0.3041058480739593,0.9793095588684082,0.9793095588684082,0.0,154.57235717773438,166.0,57768.0703125,0.0,2837.517822265625,1.0,279.4428405761719,283.2169189453125,296.1817932128906,299.8636169433594,293.1499938964844,293.1499938964844,279.1499938964844,31413.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078856110572816,1.0,0.0,0.0,3.65651273727417,3.656536102294922,8.921286394070194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.0166015625,0.0,1506.0482177734375,1895.4371337890625,0.0,3476.970703125,0.9014070630073548,1.0,0.0,3.0,1.0,0.0
18098340,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6554804444313049,0.5447103381156921,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.943916380405426,0.5019525289535522,0.4761200845241546,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8600046634674072,0.3850250244140625,0.2709963023662567,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8525394797325134,0.3748357594013214,0.3572469353675842,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7361151576042175,0.2371544539928436,1.0803853273391724,284.8795166015625,284.95001220703125,299.468505859375,293.20166015625,297.9432678222656,297.2283935546875,284.8801574707031,1.0,0.6093838810920715,0.4232644140720367,0.4232644140720367,1.0,1.0,-3.277602195739746,1.0441521406173706,2.233449935913086,0.3051859438419342,0.8701871037483215,0.8701871037483215,0.0,158.1053009033203,169.0,59034.890625,0.0,2890.1416015625,1.0,279.1571350097656,283.05059814453125,296.2300720214844,300.05340576171875,293.1499938964844,293.1499938964844,279.45001220703125,37700.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168803095817566,1.0,0.0,0.0,3.623873233795166,3.6238973140716553,8.762727361499856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.255859375,0.0,1516.9271240234375,1895.4371337890625,0.0,3560.3408203125,0.901382327079773,1.0,0.0,3.0,1.0,0.0
18098400,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6554804444313049,0.5447103381156921,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.943916380405426,0.5019525289535522,0.4761200845241546,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8600046634674072,0.3850250244140625,0.2709963023662567,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8525394797325134,0.3748357594013214,0.3572469353675842,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7361151576042175,0.2371544539928436,1.0803853273391724,284.8795166015625,284.95001220703125,299.468505859375,293.20166015625,297.9432678222656,297.2283935546875,284.8801574707031,1.0,0.6093838810920715,0.4232644140720367,0.4232644140720367,1.0,1.0,-3.277602195739746,1.0441521406173706,2.233449935913086,0.3051859438419342,0.8701871037483215,0.8701871037483215,0.0,158.1053009033203,169.0,59034.890625,0.0,2890.1416015625,1.0,279.1571350097656,283.05059814453125,296.2300720214844,300.05340576171875,293.1499938964844,293.1499938964844,279.45001220703125,37700.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168803095817566,1.0,0.0,0.0,3.623873233795166,3.6238973140716553,8.762727361499856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.255859375,0.0,1516.9271240234375,1895.4371337890625,0.0,3560.3408203125,0.901382327079773,1.0,0.0,3.0,1.0,0.0
18098460,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6508200168609619,0.5527812838554382,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9406724572181702,0.5050420761108398,0.4788157343864441,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8562250137329102,0.3857200741767883,0.2713445127010345,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8490313291549683,0.3757110238075256,0.3579371869564056,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7327694296836853,0.2371829003095626,1.0803449153900146,285.0362854003906,284.95001220703125,299.4893493652344,293.196533203125,297.95001220703125,297.2307434082031,285.036865234375,1.0,0.6130697727203369,0.4221890568733215,0.4221890568733215,1.0,1.0,-3.291747093200684,1.0464081764221191,2.2453389167785645,0.3048825860023498,0.9958338141441344,0.9958338141441344,0.0,161.37423706054688,172.0,58105.296875,0.0,2938.512451171875,1.0,279.4429931640625,283.22271728515625,296.17645263671875,299.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,30963.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096199870109558,1.0,0.0,0.0,3.672930240631104,3.672953605651856,9.001578860079462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.806640625,0.0,1520.9091796875,1895.4371337890625,0.0,3493.076904296875,0.904589295387268,1.0,0.0,3.0,1.0,0.0
18098520,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6508200168609619,0.5527812838554382,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9406724572181702,0.5050420761108398,0.4788157343864441,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8562250137329102,0.3857200741767883,0.2713445127010345,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8490313291549683,0.3757110238075256,0.3579371869564056,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7327694296836853,0.2371829003095626,1.0803449153900146,285.0362854003906,284.95001220703125,299.4893493652344,293.196533203125,297.95001220703125,297.2307434082031,285.036865234375,1.0,0.6130697727203369,0.4221890568733215,0.4221890568733215,1.0,1.0,-3.291747093200684,1.0464081764221191,2.2453389167785645,0.3048825860023498,0.9958338141441344,0.9958338141441344,0.0,161.37423706054688,172.0,58105.296875,0.0,2938.512451171875,1.0,279.4429931640625,283.22271728515625,296.17645263671875,299.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,30963.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096199870109558,1.0,0.0,0.0,3.672930240631104,3.672953605651856,9.001578860079462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.806640625,0.0,1520.9091796875,1895.4371337890625,0.0,3493.076904296875,0.904589295387268,1.0,0.0,3.0,1.0,0.0
18098580,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.6444727778434753,0.560957133769989,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9373601675033568,0.5073975324630737,0.4814493358135223,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8524846434593201,0.3857733011245727,0.2716775238513946,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8455595970153809,0.3760506808757782,0.3586111664772033,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7294168472290039,0.2368291467428207,1.080129861831665,284.8873596191406,284.95001220703125,299.510009765625,293.1914367675781,297.9523620605469,297.2268371582031,284.8876342773437,1.0,0.6166937947273254,0.4211137294769287,0.4211137294769287,1.0,1.0,-3.30570125579834,1.0486456155776978,2.2570555210113525,0.3032066226005554,0.8886532187461853,0.8886532187461853,0.0,164.63331604003906,175.0,59389.203125,0.0,2986.79833984375,1.0,279.1568908691406,283.0475158691406,296.2218933105469,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,36437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919035792350769,1.0,0.0,0.0,3.6488192081451416,3.648843288421631,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4775390625,0.0,1535.130615234375,1895.4371337890625,0.0,3580.25732421875,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
18098640,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.6444727778434753,0.560957133769989,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9373601675033568,0.5073975324630737,0.4814493358135223,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8524846434593201,0.3857733011245727,0.2716775238513946,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8455595970153809,0.3760506808757782,0.3586111664772033,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7294168472290039,0.2368291467428207,1.080129861831665,284.8873596191406,284.95001220703125,299.510009765625,293.1914367675781,297.9523620605469,297.2268371582031,284.8876342773437,1.0,0.6166937947273254,0.4211137294769287,0.4211137294769287,1.0,1.0,-3.30570125579834,1.0486456155776978,2.2570555210113525,0.3032066226005554,0.8886532187461853,0.8886532187461853,0.0,164.63331604003906,175.0,59389.203125,0.0,2986.79833984375,1.0,279.1568908691406,283.0475158691406,296.2218933105469,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,36437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919035792350769,1.0,0.0,0.0,3.6488192081451416,3.648843288421631,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4775390625,0.0,1535.130615234375,1895.4371337890625,0.0,3580.25732421875,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
18098700,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6413573026657104,0.5653871297836304,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9353594183921814,0.5087556838989258,0.482572466135025,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8503469824790955,0.3859483897686004,0.2717039287090301,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8435742259025574,0.376332938671112,0.3587819933891296,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7274795174598694,0.2366751581430435,1.0793097019195557,285.012451171875,284.95001220703125,299.520263671875,293.1889038085937,297.9543762207031,297.22613525390625,285.0180358886719,1.0,0.6184111833572388,0.4205760657787323,0.4205760657787323,1.0,1.0,-3.3116276264190674,1.0493826866149902,2.262244939804077,0.3020738661289215,0.970288634300232,0.970288634300232,0.0,166.33937072753906,175.0,58414.48828125,0.0,3009.243896484375,1.0,279.402099609375,283.192138671875,296.1659240722656,299.8541259765625,293.1499938964844,293.1499938964844,279.45001220703125,33038.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913916826248169,1.0,0.0,0.0,3.6704046726226807,3.670428276062012,8.989202910925087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8779296875,0.0,1533.70947265625,1895.4371337890625,0.0,3532.9169921875,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
18098760,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.6387014389038086,0.5689551830291748,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9342125058174132,0.5104259848594666,0.4840813875198364,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8489171266555786,0.3864241540431976,0.2719926238059997,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8422375321388245,0.3768674433231354,0.3592441976070404,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7260697484016418,0.236693799495697,1.0793213844299316,285.04364013671875,284.95001220703125,299.53045654296875,293.1863708496094,297.95831298828125,297.2284240722656,285.0443725585937,1.0,0.6201586127281189,0.4199811816215515,0.4199811816215515,1.0,1.0,-3.318647623062134,1.050343036651611,2.2683045864105225,0.3012309670448303,1.0,1.0,0.0,167.83126831054688,178.0,58405.3515625,0.0,3032.93115234375,1.0,279.4430847167969,283.220458984375,296.1665954589844,299.88983154296875,293.1499938964844,293.1499938964844,279.1499938964844,30776.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118593335151672,1.0,0.0,0.0,3.69382119178772,3.693844795227051,9.104268201554078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.185546875,0.0,1542.915771484375,1895.4371337890625,0.0,3513.85107421875,0.9090704321861268,1.0,0.0,3.0,1.0,0.0
18098820,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9954217672348022,0.6319224238395691,0.5701966285705566,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.928483545780182,0.512698769569397,0.4867194890975952,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8435210585594177,0.3864159286022186,0.2723417580127716,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8371184468269348,0.3771305382251739,0.3599239587783813,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7211642265319824,0.2361897081136703,1.0787487030029297,284.8844299316406,284.95001220703125,299.5507507324219,293.18133544921875,297.95953369140625,297.223876953125,284.8837585449219,1.0,0.6231468319892883,0.4187913835048675,0.4187913835048675,1.0,1.0,-3.32375431060791,1.0489729642868042,2.2747812271118164,0.2987245619297027,0.9020553827285768,0.9020553827285768,0.0,172.22222900390625,181.0,59633.95703125,0.0,3069.087890625,1.0,279.1567687988281,283.0360412597656,296.2112121582031,300.0755310058594,293.1499938964844,293.1499938964844,278.8500061035156,35632.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211324453353882,1.0,0.0,0.0,3.675635814666748,3.675660133361816,9.014844977173198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8076171875,0.0,1559.110107421875,1895.4371337890625,0.0,3599.605712890625,0.9105098843574524,1.0,0.0,3.0,1.0,0.0
18098880,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9954217672348022,0.6319224238395691,0.5701966285705566,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.928483545780182,0.512698769569397,0.4867194890975952,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8435210585594177,0.3864159286022186,0.2723417580127716,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8371184468269348,0.3771305382251739,0.3599239587783813,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7211642265319824,0.2361897081136703,1.0787487030029297,284.8844299316406,284.95001220703125,299.5507507324219,293.18133544921875,297.95953369140625,297.223876953125,284.8837585449219,1.0,0.6231468319892883,0.4187913835048675,0.4187913835048675,1.0,1.0,-3.32375431060791,1.0489729642868042,2.2747812271118164,0.2987245619297027,0.9020553827285768,0.9020553827285768,0.0,172.22222900390625,181.0,59633.95703125,0.0,3069.087890625,1.0,279.1567687988281,283.0360412597656,296.2112121582031,300.0755310058594,293.1499938964844,293.1499938964844,278.8500061035156,35632.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211324453353882,1.0,0.0,0.0,3.675635814666748,3.675660133361816,9.014844977173198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8076171875,0.0,1559.110107421875,1895.4371337890625,0.0,3599.605712890625,0.9105098843574524,1.0,0.0,3.0,1.0,0.0
18098940,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9858790636062622,0.626081645488739,0.5648514032363892,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.92002671957016,0.5142297148704529,0.4884392321109772,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8360755443572998,0.3856766819953918,0.2720440626144409,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8300319314002991,0.37674281001091,0.3598494231700897,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7142639756202698,0.2351826429367065,1.0755598545074463,284.79620361328125,284.95001220703125,299.5708312988281,293.17633056640625,297.9562072753906,297.2135314941406,284.7991027832031,1.0,0.6248425245285034,0.417601615190506,0.417601615190506,1.0,1.0,-3.3152475357055664,1.042654037475586,2.2725934982299805,0.2949746251106262,0.745517373085022,0.745517373085022,0.0,177.45925903320312,184.0,59849.55078125,0.0,3080.044189453125,1.0,278.8578796386719,282.93182373046875,296.1971130371094,300.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,55297.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279345870018004,1.0,0.0,0.0,3.506732702255249,3.506758689880371,8.205378208003822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.69921875,0.0,1518.26220703125,1895.4371337890625,0.0,3662.195068359375,0.8974936008453369,1.0,0.0,3.0,1.0,0.0
18099000,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9858790636062622,0.626081645488739,0.5648514032363892,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.92002671957016,0.5142297148704529,0.4884392321109772,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8360755443572998,0.3856766819953918,0.2720440626144409,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8300319314002991,0.37674281001091,0.3598494231700897,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7142639756202698,0.2351826429367065,1.0755598545074463,284.79620361328125,284.95001220703125,299.5708312988281,293.17633056640625,297.9562072753906,297.2135314941406,284.7991027832031,1.0,0.6248425245285034,0.417601615190506,0.417601615190506,1.0,1.0,-3.3152475357055664,1.042654037475586,2.2725934982299805,0.2949746251106262,0.745517373085022,0.745517373085022,0.0,177.45925903320312,184.0,59849.55078125,0.0,3080.044189453125,1.0,278.8578796386719,282.93182373046875,296.1971130371094,300.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,55297.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279345870018004,1.0,0.0,0.0,3.506732702255249,3.506758689880371,8.205378208003822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.69921875,0.0,1518.26220703125,1895.4371337890625,0.0,3662.195068359375,0.8974936008453369,1.0,0.0,3.0,1.0,0.0
18099060,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9801372289657592,0.6232616305351257,0.5618576407432556,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.916546642780304,0.5171411037445068,0.4909307658672333,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8323765993118286,0.386189728975296,0.2722412049770355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8265107274055481,0.3773950636386871,0.3602991104125976,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103534936904907,0.2349440157413482,1.0739954710006714,284.9508056640625,284.95001220703125,299.5907287597656,293.17138671875,297.96240234375,297.2161560058594,284.9522705078125,1.0,0.6263832449913025,0.41667440533638,0.41667440533638,1.0,1.0,-3.313528299331665,1.0394395589828491,2.2740886211395264,0.293145090341568,0.8160587549209595,0.8160587549209595,0.0,180.646713256836,187.0,58690.203125,0.0,3094.3408203125,1.0,279.14093017578125,283.1051330566406,296.1358642578125,299.8816833496094,293.1499938964844,293.1499938964844,279.45001220703125,43927.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169387817382812,1.0,0.0,0.0,3.535583257675171,3.53560757637024,8.340948056684283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01904296875,0.0,1467.0179443359375,1895.4371337890625,0.0,3560.88134765625,0.8896602988243103,1.0,0.0,3.0,1.0,0.0
18099120,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9801372289657592,0.6232616305351257,0.5618576407432556,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.916546642780304,0.5171411037445068,0.4909307658672333,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8323765993118286,0.386189728975296,0.2722412049770355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8265107274055481,0.3773950636386871,0.3602991104125976,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103534936904907,0.2349440157413482,1.0739954710006714,284.9508056640625,284.95001220703125,299.5907287597656,293.17138671875,297.96240234375,297.2161560058594,284.9522705078125,1.0,0.6263832449913025,0.41667440533638,0.41667440533638,1.0,1.0,-3.313528299331665,1.0394395589828491,2.2740886211395264,0.293145090341568,0.8160587549209595,0.8160587549209595,0.0,180.646713256836,187.0,58690.203125,0.0,3094.3408203125,1.0,279.14093017578125,283.1051330566406,296.1358642578125,299.8816833496094,293.1499938964844,293.1499938964844,279.45001220703125,43927.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169387817382812,1.0,0.0,0.0,3.535583257675171,3.53560757637024,8.340948056684283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01904296875,0.0,1467.0179443359375,1895.4371337890625,0.0,3560.88134765625,0.8896602988243103,1.0,0.0,3.0,1.0,0.0
18099180,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9766981601715088,0.6214272379875183,0.5601418614387512,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9159409999847412,0.520811915397644,0.4943037331104278,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8309367299079895,0.3874403536319732,0.2730621993541717,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8251498937606812,0.3787078559398651,0.3614803850650787,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7085893750190735,0.2353316694498062,1.075480580329895,285.08795166015625,284.95001220703125,299.6104736328125,293.16650390625,297.97344970703125,297.2256164550781,285.0880432128906,1.0,0.6283985376358032,0.4157472252845764,0.4157472252845764,1.0,1.0,-3.319709300994873,1.0391167402267456,2.280592679977417,0.291772186756134,0.9704602956771852,0.9704602956771852,0.0,182.8186798095703,190.0,57792.921875,0.0,3120.23828125,1.0,279.44207763671875,283.2606506347656,296.1340026855469,299.8057861328125,293.1499938964844,293.1499938964844,279.1499938964844,31387.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079473614692688,1.0,0.0,0.0,3.61653470993042,3.6165575981140137,8.727272984287993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.78515625,0.0,1462.0587158203125,1895.4371337890625,0.0,3477.54443359375,0.8923812508583069,1.0,0.0,3.0,1.0,0.0
18099240,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9766981601715088,0.6214272379875183,0.5601418614387512,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9159409999847412,0.520811915397644,0.4943037331104278,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8309367299079895,0.3874403536319732,0.2730621993541717,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8251498937606812,0.3787078559398651,0.3614803850650787,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7085893750190735,0.2353316694498062,1.075480580329895,285.08795166015625,284.95001220703125,299.6104736328125,293.16650390625,297.97344970703125,297.2256164550781,285.0880432128906,1.0,0.6283985376358032,0.4157472252845764,0.4157472252845764,1.0,1.0,-3.319709300994873,1.0391167402267456,2.280592679977417,0.291772186756134,0.9704602956771852,0.9704602956771852,0.0,182.8186798095703,190.0,57792.921875,0.0,3120.23828125,1.0,279.44207763671875,283.2606506347656,296.1340026855469,299.8057861328125,293.1499938964844,293.1499938964844,279.1499938964844,31387.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079473614692688,1.0,0.0,0.0,3.61653470993042,3.6165575981140137,8.727272984287993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.78515625,0.0,1462.0587158203125,1895.4371337890625,0.0,3477.54443359375,0.8923812508583069,1.0,0.0,3.0,1.0,0.0
18099300,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9745603799819946,0.6197465062141418,0.5591187477111816,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9152761101722716,0.5222514867782593,0.4959547221660614,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8299596905708313,0.3877180814743042,0.2734594345092773,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8242265582084656,0.3790878355503082,0.3620733618736267,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7075281739234924,0.2353920191526413,1.0765172243118286,284.9615783691406,284.95001220703125,299.6202697753906,293.1640625,297.9765014648437,297.226806640625,284.955322265625,1.0,0.6295060515403748,0.4152836203575134,0.4152836203575134,1.0,1.0,-3.3229079246521,1.0390156507492063,2.2838923931121826,0.2907060384750366,0.913418173789978,0.913418173789978,0.0,184.1112060546875,190.0,58946.23828125,0.0,3134.62255859375,1.0,279.1984558105469,283.1100158691406,296.19500732421875,300.04168701171875,293.1499938964844,293.1499938964844,279.1499938964844,32868.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144275188446044,1.0,0.0,0.0,3.616214036941528,3.616237163543701,8.725725137992413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.859375,0.0,1472.6895751953125,1895.4371337890625,0.0,3537.64599609375,0.8938676714897156,1.0,0.0,3.0,1.0,0.0
18099360,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9710091948509216,0.6175000071525574,0.5573657155036926,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.913215696811676,0.5232927203178406,0.4971463680267334,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8278905153274536,0.3876111805438995,0.2735442519187927,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8222602009773254,0.3791428208351135,0.3623192906379699,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7054541110992432,0.2352138757705688,1.0765119791030884,284.9274597167969,284.95001220703125,299.6300048828125,293.1616516113281,297.976806640625,297.22412109375,284.92694091796875,1.0,0.6304516792297363,0.4148150682449341,0.4148150682449341,1.0,1.0,-3.322629690170288,1.0376654863357544,2.2849643230438232,0.2890190184116363,0.8871090412139893,0.8871090412139893,0.0,185.9617614746093,193.0,59003.70703125,0.0,3144.5068359375,1.0,279.1573181152344,283.0768737792969,296.1925048828125,300.0145568847656,293.1499938964844,293.1499938964844,279.45001220703125,35767.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177797436714172,1.0,0.0,0.0,3.599478483200073,3.5995020866394043,8.645149023323029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.53515625,0.0,1475.9666748046875,1895.4371337890625,0.0,3568.654541015625,0.8936546444892883,1.0,0.0,3.0,1.0,0.0
18099420,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.96504408121109,0.6147487163543701,0.5545508861541748,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9103851318359376,0.5262877941131592,0.4997892677783966,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.824676513671875,0.3881767094135284,0.2738407552242279,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8192046880722046,0.3798948526382446,0.3629389405250549,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7020928859710693,0.2352451831102371,1.0765838623046875,285.0656433105469,284.95001220703125,299.6493530273437,293.1568603515625,297.9828186035156,297.22662353515625,285.0659484863281,1.0,0.6322884559631348,0.4138779044151306,0.4138779044151306,1.0,1.0,-3.3236007690429688,1.0355113744735718,2.2880892753601074,0.2857382893562317,1.0,1.0,0.0,189.0933990478516,196.0,57931.859375,0.0,3164.44677734375,1.0,279.4428405761719,283.2361145019531,296.1366882324219,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,29986.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105953574180604,1.0,0.0,0.0,3.648980617523194,3.649003505706787,8.88457009295962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1455078125,0.0,1487.0555419921875,1895.4371337890625,0.0,3502.12841796875,0.8980093598365784,1.0,0.0,3.0,1.0,0.0
18099480,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.96504408121109,0.6147487163543701,0.5545508861541748,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9103851318359376,0.5262877941131592,0.4997892677783966,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.824676513671875,0.3881767094135284,0.2738407552242279,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8192046880722046,0.3798948526382446,0.3629389405250549,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7020928859710693,0.2352451831102371,1.0765838623046875,285.0656433105469,284.95001220703125,299.6493530273437,293.1568603515625,297.9828186035156,297.22662353515625,285.0659484863281,1.0,0.6322884559631348,0.4138779044151306,0.4138779044151306,1.0,1.0,-3.3236007690429688,1.0355113744735718,2.2880892753601074,0.2857382893562317,1.0,1.0,0.0,189.0933990478516,196.0,57931.859375,0.0,3164.44677734375,1.0,279.4428405761719,283.2361145019531,296.1366882324219,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,29986.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105953574180604,1.0,0.0,0.0,3.648980617523194,3.649003505706787,8.88457009295962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1455078125,0.0,1487.0555419921875,1895.4371337890625,0.0,3502.12841796875,0.8980093598365784,1.0,0.0,3.0,1.0,0.0
18099540,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9586466550827026,0.6106441020965576,0.5515404939651489,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9074658155441284,0.5285007357597351,0.5023339986801147,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8213536143302917,0.3880579471588135,0.2740836441516876,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8160292506217957,0.3800756633281708,0.3635010123252868,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6986744403839111,0.2349328994750976,1.0766502618789673,284.8988037109375,284.95001220703125,299.66851806640625,293.1521301269531,297.98406982421875,297.2225646972656,284.8978881835937,1.0,0.6341139674186707,0.4129407703876495,0.4129407703876495,1.0,1.0,-3.3240997791290283,1.0331149101257324,2.290984869003296,0.2833860516548157,0.9122594594955444,0.9122594594955444,0.0,192.40841674804688,199.0,59155.2265625,0.0,3184.37060546875,1.0,279.1581115722656,283.0462341308594,296.180419921875,300.0141296386719,293.1499938964844,293.1499938964844,278.8500061035156,34209.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195846319198608,1.0,0.0,0.0,3.638422727584839,3.63844633102417,8.833231390781293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.548828125,0.0,1506.973388671875,1895.4371337890625,0.0,3585.32470703125,0.9005026817321777,1.0,0.0,3.0,1.0,0.0
18099600,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9586466550827026,0.6106441020965576,0.5515404939651489,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9074658155441284,0.5285007357597351,0.5023339986801147,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8213536143302917,0.3880579471588135,0.2740836441516876,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8160292506217957,0.3800756633281708,0.3635010123252868,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6986744403839111,0.2349328994750976,1.0766502618789673,284.8988037109375,284.95001220703125,299.66851806640625,293.1521301269531,297.98406982421875,297.2225646972656,284.8978881835937,1.0,0.6341139674186707,0.4129407703876495,0.4129407703876495,1.0,1.0,-3.3240997791290283,1.0331149101257324,2.290984869003296,0.2833860516548157,0.9122594594955444,0.9122594594955444,0.0,192.40841674804688,199.0,59155.2265625,0.0,3184.37060546875,1.0,279.1581115722656,283.0462341308594,296.180419921875,300.0141296386719,293.1499938964844,293.1499938964844,278.8500061035156,34209.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195846319198608,1.0,0.0,0.0,3.638422727584839,3.63844633102417,8.833231390781293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.548828125,0.0,1506.973388671875,1895.4371337890625,0.0,3585.32470703125,0.9005026817321777,1.0,0.0,3.0,1.0,0.0
18099660,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9500006437301636,0.6057121753692627,0.5473418235778809,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.902903974056244,0.5299767255783081,0.5039604306221008,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8164747953414917,0.3872212767601013,0.2736863493919372,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8113197088241577,0.3796174526214599,0.3633165955543518,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.6937521696090698,0.2340921312570572,1.0740631818771362,284.7996520996094,284.95001220703125,299.6875,293.1474914550781,297.9809265136719,297.21240234375,284.8023986816406,1.0,0.6353718638420105,0.4120678305625915,0.4120678305625915,1.0,1.0,-3.317201375961304,1.0282107591629028,2.288990497589112,0.2808546125888824,0.7550538778305054,0.7550538778305054,0.0,196.436264038086,202.0,59515.125,0.0,3191.87548828125,1.0,278.858154296875,282.930419921875,296.1697692871094,300.0492248535156,293.1499938964844,293.1499938964844,279.1499938964844,52331.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266916513442992,1.0,0.0,0.0,3.48889422416687,3.488919496536255,8.122110557451379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.236328125,0.0,1478.010498046875,1895.4371337890625,0.0,3650.77978515625,0.8898833990097046,1.0,0.0,3.0,1.0,0.0
18099720,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9500006437301636,0.6057121753692627,0.5473418235778809,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.902903974056244,0.5299767255783081,0.5039604306221008,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8164747953414917,0.3872212767601013,0.2736863493919372,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8113197088241577,0.3796174526214599,0.3633165955543518,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.6937521696090698,0.2340921312570572,1.0740631818771362,284.7996520996094,284.95001220703125,299.6875,293.1474914550781,297.9809265136719,297.21240234375,284.8023986816406,1.0,0.6353718638420105,0.4120678305625915,0.4120678305625915,1.0,1.0,-3.317201375961304,1.0282107591629028,2.288990497589112,0.2808546125888824,0.7550538778305054,0.7550538778305054,0.0,196.436264038086,202.0,59515.125,0.0,3191.87548828125,1.0,278.858154296875,282.930419921875,296.1697692871094,300.0492248535156,293.1499938964844,293.1499938964844,279.1499938964844,52331.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266916513442992,1.0,0.0,0.0,3.48889422416687,3.488919496536255,8.122110557451379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.236328125,0.0,1478.010498046875,1895.4371337890625,0.0,3650.77978515625,0.8898833990097046,1.0,0.0,3.0,1.0,0.0
