time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9444241523742676,0.6031380891799927,0.5446161031723022,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9010460376739502,0.5328493714332581,0.5063832998275757,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8137686252593994,0.3876330852508545,0.2737933695316314,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8087005019187927,0.3801920711994171,0.3636685609817505,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6908045411109924,0.2339269965887069,1.0728141069412231,284.9526672363281,284.95001220703125,299.706298828125,293.1429138183594,297.9867553710937,297.2150573730469,284.9540405273437,1.0,0.636691153049469,0.4111948907375335,0.4111948907375335,1.0,1.0,-3.3158750534057617,1.0253044366836548,2.2905707359313965,0.2789065241813659,0.8261033296585083,0.8261033296585083,0.0,199.1336364746093,205.0,58382.421875,0.0,3204.2236328125,1.0,279.1407775878906,283.1022033691406,296.1085510253906,299.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,41980.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159682393074036,1.0,0.0,0.0,3.5196428298950195,3.5196666717529297,8.265906785709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.35693359375,0.0,1436.0706787109375,1895.4371337890625,0.0,3551.905029296875,0.8837049007415771,1.0,0.0,3.0,1.0,0.0
18099840,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9444241523742676,0.6031380891799927,0.5446161031723022,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9010460376739502,0.5328493714332581,0.5063832998275757,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8137686252593994,0.3876330852508545,0.2737933695316314,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8087005019187927,0.3801920711994171,0.3636685609817505,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6908045411109924,0.2339269965887069,1.0728141069412231,284.9526672363281,284.95001220703125,299.706298828125,293.1429138183594,297.9867553710937,297.2150573730469,284.9540405273437,1.0,0.636691153049469,0.4111948907375335,0.4111948907375335,1.0,1.0,-3.3158750534057617,1.0253044366836548,2.2905707359313965,0.2789065241813659,0.8261033296585083,0.8261033296585083,0.0,199.1336364746093,205.0,58382.421875,0.0,3204.2236328125,1.0,279.1407775878906,283.1022033691406,296.1085510253906,299.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,41980.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159682393074036,1.0,0.0,0.0,3.5196428298950195,3.5196666717529297,8.265906785709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.35693359375,0.0,1436.0706787109375,1895.4371337890625,0.0,3551.905029296875,0.8837049007415771,1.0,0.0,3.0,1.0,0.0
18099900,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9425366520881652,0.6022676229476929,0.5437065362930298,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.900882363319397,0.534622311592102,0.5079489350318909,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8131134510040283,0.3881650567054748,0.2740985453128814,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8080728650093079,0.3807664215564728,0.3641365766525268,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6900230050086975,0.2340852469205856,1.0732851028442385,285.07012939453125,284.95001220703125,299.71563720703125,293.140625,297.9917907714844,297.2193603515625,285.0745849609375,1.0,0.6375570893287659,0.4107584059238434,0.4107584059238434,1.0,1.0,-3.318156719207764,1.0249017477035522,2.293254852294922,0.2782151103019714,0.923934519290924,0.923934519290924,0.0,200.16912841796875,205.0,57479.2578125,0.0,3215.181640625,1.0,279.3963928222656,283.2389221191406,296.0850524902344,299.686767578125,293.1499938964844,293.1499938964844,279.45001220703125,34550.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092705845832824,1.0,0.0,0.0,3.5634548664093018,3.5634777545928955,8.472973149764584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0546875,0.0,1428.4129638671875,1895.4371337890625,0.0,3489.8330078125,0.8844944834709167,1.0,0.0,3.0,1.0,0.0
18099960,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.941112220287323,0.60150545835495,0.5430697202682495,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9011000990867616,0.5365142822265625,0.509733259677887,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8128158450126648,0.3888197243213653,0.2745564877986908,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8077976703643799,0.3814556896686554,0.3647872507572174,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6896051168441772,0.2343581318855285,1.0744699239730835,285.0912475585937,284.95001220703125,299.72491455078125,293.1383972167969,297.99774169921875,297.22479248046875,285.0914001464844,1.0,0.6385893225669861,0.4103774130344391,0.4103774130344391,1.0,1.0,-3.3222928047180176,1.0253053903579712,2.296987295150757,0.2777785360813141,0.9828346967697144,0.9828346967697144,0.0,201.07492065429688,208.0,57491.15234375,0.0,3229.5625,1.0,279.4417724609375,283.25933837890625,296.10614013671875,299.7582092285156,293.1499938964844,293.1499938964844,279.1499938964844,30475.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070692658424376,1.0,0.0,0.0,3.598606586456299,3.5986289978027344,8.640960800221364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.02734375,0.0,1435.982177734375,1895.4371337890625,0.0,3469.385498046875,0.8872666358947754,1.0,0.0,3.0,1.0,0.0
18100020,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9354402422904968,0.5978437662124634,0.540513813495636,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8993948698043823,0.538955807685852,0.5125470161437988,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8103308081626892,0.3889396786689758,0.2750000655651092,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8053834438323975,0.381845474243164,0.365581214427948,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6871702075004578,0.2342755496501922,1.0756436586380005,284.9281616210937,284.95001220703125,299.74334716796875,293.13397216796875,298.0010681152344,297.2235412597656,284.92742919921875,1.0,0.6405866742134094,0.4096153974533081,0.4096153974533081,1.0,1.0,-3.3255152702331543,1.0243476629257202,2.3011674880981445,0.2760801315307617,0.8995217680931091,0.8995217680931091,0.0,204.0870361328125,211.0,58747.0390625,0.0,3253.876708984375,1.0,279.1573791503906,283.0726318359375,296.1656494140625,299.9704284667969,293.1499938964844,293.1499938964844,278.8500061035156,34463.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170854091644288,1.0,0.0,0.0,3.5880942344665527,3.5881173610687256,8.590549782638845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9033203125,0.0,1454.0799560546875,1895.4371337890625,0.0,3562.237060546875,0.88955157995224,1.0,0.0,3.0,1.0,0.0
18100080,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9354402422904968,0.5978437662124634,0.540513813495636,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8993948698043823,0.538955807685852,0.5125470161437988,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8103308081626892,0.3889396786689758,0.2750000655651092,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8053834438323975,0.381845474243164,0.365581214427948,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6871702075004578,0.2342755496501922,1.0756436586380005,284.9281616210937,284.95001220703125,299.74334716796875,293.13397216796875,298.0010681152344,297.2235412597656,284.92742919921875,1.0,0.6405866742134094,0.4096153974533081,0.4096153974533081,1.0,1.0,-3.3255152702331543,1.0243476629257202,2.3011674880981445,0.2760801315307617,0.8995217680931091,0.8995217680931091,0.0,204.0870361328125,211.0,58747.0390625,0.0,3253.876708984375,1.0,279.1573791503906,283.0726318359375,296.1656494140625,299.9704284667969,293.1499938964844,293.1499938964844,278.8500061035156,34463.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170854091644288,1.0,0.0,0.0,3.5880942344665527,3.5881173610687256,8.590549782638845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9033203125,0.0,1454.0799560546875,1895.4371337890625,0.0,3562.237060546875,0.88955157995224,1.0,0.0,3.0,1.0,0.0
18100140,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9270554184913636,0.5932055115699768,0.5366043448448181,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8955276012420654,0.5405082106590271,0.5142732262611389,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8057273626327515,0.3881952464580536,0.274688184261322,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8009515404701233,0.3814717829227447,0.3655011355876922,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6828620433807373,0.23356993496418,1.0737570524215698,284.82537841796875,284.95001220703125,299.7615661621094,293.1296081542969,297.9986267089844,297.2145080566406,284.8275756835937,1.0,0.6420180201530457,0.4088533818721771,0.4088533818721771,1.0,1.0,-3.320153951644897,1.0203710794448853,2.2997829914093018,0.2729348540306091,0.7597343921661377,0.7597343921661377,0.0,208.0924530029297,214.0,59207.37890625,0.0,3264.563232421875,1.0,278.8585205078125,282.9517517089844,296.1556701660156,300.01434326171875,293.1499938964844,293.1499938964844,279.1499938964844,50495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249488115310668,1.0,0.0,0.0,3.4540553092956543,3.454080104827881,7.960711627674755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1181640625,0.0,1428.5382080078125,1895.4371337890625,0.0,3634.757080078125,0.8800521492958069,1.0,0.0,3.0,1.0,0.0
18100200,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9270554184913636,0.5932055115699768,0.5366043448448181,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8955276012420654,0.5405082106590271,0.5142732262611389,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8057273626327515,0.3881952464580536,0.274688184261322,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8009515404701233,0.3814717829227447,0.3655011355876922,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6828620433807373,0.23356993496418,1.0737570524215698,284.82537841796875,284.95001220703125,299.7615661621094,293.1296081542969,297.9986267089844,297.2145080566406,284.8275756835937,1.0,0.6420180201530457,0.4088533818721771,0.4088533818721771,1.0,1.0,-3.320153951644897,1.0203710794448853,2.2997829914093018,0.2729348540306091,0.7597343921661377,0.7597343921661377,0.0,208.0924530029297,214.0,59207.37890625,0.0,3264.563232421875,1.0,278.8585205078125,282.9517517089844,296.1556701660156,300.01434326171875,293.1499938964844,293.1499938964844,279.1499938964844,50495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249488115310668,1.0,0.0,0.0,3.4540553092956543,3.454080104827881,7.960711627674755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1181640625,0.0,1428.5382080078125,1895.4371337890625,0.0,3634.757080078125,0.8800521492958069,1.0,0.0,3.0,1.0,0.0
18100260,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9215563535690308,0.5907398462295532,0.534010112285614,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8937629461288452,0.5433576703071594,0.5166969895362854,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8029639720916748,0.3885813057422638,0.2747979164123535,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7983584403991699,0.3820295929908752,0.3658622801303863,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6801189184188843,0.2334468066692352,1.072817087173462,284.9691772460937,284.95001220703125,299.7796325683594,293.1253662109375,298.004150390625,297.21697998046875,284.9703063964844,1.0,0.6434522271156311,0.4080184698104858,0.4080184698104858,1.0,1.0,-3.3193719387054443,1.0178236961364746,2.3015482425689697,0.2700904607772827,0.8380436897277832,0.8380436897277832,0.0,210.9041290283203,217.0,58151.44921875,0.0,3278.765380859375,1.0,279.1405334472656,283.114501953125,296.0938415527344,299.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,39858.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148212671279908,1.0,0.0,0.0,3.4950289726257324,3.4950520992279053,8.150698818099045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.9267578125,0.0,1395.1343994140625,1895.4371337890625,0.0,3541.291259765625,0.8756170272827148,1.0,0.0,3.0,1.0,0.0
18100320,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9215563535690308,0.5907398462295532,0.534010112285614,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8937629461288452,0.5433576703071594,0.5166969895362854,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8029639720916748,0.3885813057422638,0.2747979164123535,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7983584403991699,0.3820295929908752,0.3658622801303863,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6801189184188843,0.2334468066692352,1.072817087173462,284.9691772460937,284.95001220703125,299.7796325683594,293.1253662109375,298.004150390625,297.21697998046875,284.9703063964844,1.0,0.6434522271156311,0.4080184698104858,0.4080184698104858,1.0,1.0,-3.3193719387054443,1.0178236961364746,2.3015482425689697,0.2700904607772827,0.8380436897277832,0.8380436897277832,0.0,210.9041290283203,217.0,58151.44921875,0.0,3278.765380859375,1.0,279.1405334472656,283.114501953125,296.0938415527344,299.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,39858.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148212671279908,1.0,0.0,0.0,3.4950289726257324,3.4950520992279053,8.150698818099045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.9267578125,0.0,1395.1343994140625,1895.4371337890625,0.0,3541.291259765625,0.8756170272827148,1.0,0.0,3.0,1.0,0.0
18100380,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9183326959609984,0.5892221927642822,0.5325627326965332,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8937816619873047,0.5469939112663269,0.5200211405754089,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8019548058509827,0.3897273242473602,0.2755352854728699,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7974358797073364,0.3832611441612243,0.3669549524784088,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.678978443145752,0.2338890731334686,1.0745621919631958,285.1060791015625,284.95001220703125,299.7974853515625,293.1212158203125,298.0145874023437,297.226318359375,285.10614013671875,1.0,0.6454053521156311,0.4071835875511169,0.4071835875511169,1.0,1.0,-3.3259217739105225,1.0178329944610596,2.308088779449463,0.2684372067451477,1.0,1.0,0.0,212.95477294921875,220.0,57269.46875,0.0,3305.19287109375,1.0,279.44171142578125,283.2703552246094,296.0904235839844,299.7287292480469,293.1499938964844,293.1499938964844,279.1499938964844,29234.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061968326568604,1.0,0.0,0.0,3.574355363845825,3.5743772983551025,8.524889381078538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8505859375,0.0,1401.05224609375,1895.4371337890625,0.0,3461.27587890625,0.8803103566169739,1.0,0.0,3.0,1.0,0.0
18100440,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9183326959609984,0.5892221927642822,0.5325627326965332,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8937816619873047,0.5469939112663269,0.5200211405754089,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8019548058509827,0.3897273242473602,0.2755352854728699,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7974358797073364,0.3832611441612243,0.3669549524784088,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.678978443145752,0.2338890731334686,1.0745621919631958,285.1060791015625,284.95001220703125,299.7974853515625,293.1212158203125,298.0145874023437,297.226318359375,285.10614013671875,1.0,0.6454053521156311,0.4071835875511169,0.4071835875511169,1.0,1.0,-3.3259217739105225,1.0178329944610596,2.308088779449463,0.2684372067451477,1.0,1.0,0.0,212.95477294921875,220.0,57269.46875,0.0,3305.19287109375,1.0,279.44171142578125,283.2703552246094,296.0904235839844,299.7287292480469,293.1499938964844,293.1499938964844,279.1499938964844,29234.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061968326568604,1.0,0.0,0.0,3.574355363845825,3.5743772983551025,8.524889381078538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8505859375,0.0,1401.05224609375,1895.4371337890625,0.0,3461.27587890625,0.8803103566169739,1.0,0.0,3.0,1.0,0.0
18100500,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9164106249809264,0.5877698063850403,0.5317140817642212,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8935596346855164,0.5484112501144409,0.5216571688652039,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8012617230415344,0.3899722695350647,0.2759050130844116,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7967978715896606,0.3836131691932678,0.3675175607204437,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6783051490783691,0.2339782118797302,1.0757107734680176,284.97918701171875,284.95001220703125,299.8063659667969,293.1191711425781,298.0173645019531,297.2275695800781,284.97235107421875,1.0,0.6464965343475342,0.4067661166191101,0.4067661166191101,1.0,1.0,-3.3293776512146,1.017886757850647,2.311490774154663,0.2677825391292572,0.9507340788841248,0.9507340788841248,0.0,214.2010955810547,220.0,58463.73828125,0.0,3320.099365234375,1.0,279.1993713378906,283.1186828613281,296.151611328125,299.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,30235.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128023982048036,1.0,0.0,0.0,3.580847978591919,3.5808703899383545,8.555887802685902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.97265625,0.0,1415.2733154296875,1895.4371337890625,0.0,3522.5927734375,0.8828275799751282,1.0,0.0,3.0,1.0,0.0
18100560,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9131832122802734,0.5857324600219727,0.5301588773727417,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8922845125198364,0.5493892431259155,0.5228050947189331,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7995714545249939,0.3898132145404815,0.2759593725204468,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7952156662940979,0.3836195468902588,0.3677257597446441,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6767979860305786,0.2338162213563919,1.0757975578308103,284.93701171875,284.95001220703125,299.815185546875,293.1171569824219,298.01715087890625,297.2247009277344,284.9360656738281,1.0,0.6474324464797974,0.4063467681407928,0.4063467681407928,1.0,1.0,-3.329314708709717,1.0166937112808228,2.312621116638184,0.2666934728622436,0.9235131740570068,0.9235131740570068,0.0,216.0181884765625,223.0,58587.4140625,0.0,3330.284912109375,1.0,279.1575012207031,283.0775451660156,296.1505432128906,299.9447937011719,293.1499938964844,293.1499938964844,278.8500061035156,32453.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916445016860962,1.0,0.0,0.0,3.574408531188965,3.5744311809539795,8.525142902726657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6552734375,0.0,1424.6995849609375,1895.4371337890625,0.0,3556.315185546875,0.8840783834457397,1.0,0.0,3.0,1.0,0.0
18100620,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9058083295822144,0.581159234046936,0.5263387560844421,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8887033462524414,0.5508038401603699,0.5244283080101013,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7951518893241882,0.3889657855033874,0.275593101978302,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7910700440406799,0.3831512331962585,0.367577850818634,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6728301644325256,0.2330777645111084,1.073841214179993,284.8185119628906,284.95001220703125,299.8326721191406,293.1131896972656,298.0134582519531,297.21466064453125,284.8205261230469,1.0,0.6488608717918396,0.4055080115795135,0.4055080115795135,1.0,1.0,-3.3237078189849854,1.0123828649520874,2.3113250732421875,0.2637557983398437,0.774501621723175,0.774501621723175,0.0,220.10289001464844,226.0,59158.5234375,0.0,3340.756591796875,1.0,278.8584899902344,282.9412536621094,296.1419372558594,299.9970703125,293.1499938964844,293.1499938964844,279.1499938964844,47322.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248239398002625,1.0,0.0,0.0,3.460312366485596,3.460336685180664,7.989578989509027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.65234375,0.0,1412.5062255859375,1895.4371337890625,0.0,3633.6083984375,0.8772999048233032,1.0,0.0,3.0,1.0,0.0
18100680,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9058083295822144,0.581159234046936,0.5263387560844421,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8887033462524414,0.5508038401603699,0.5244283080101013,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7951518893241882,0.3889657855033874,0.275593101978302,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7910700440406799,0.3831512331962585,0.367577850818634,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6728301644325256,0.2330777645111084,1.073841214179993,284.8185119628906,284.95001220703125,299.8326721191406,293.1131896972656,298.0134582519531,297.21466064453125,284.8205261230469,1.0,0.6488608717918396,0.4055080115795135,0.4055080115795135,1.0,1.0,-3.3237078189849854,1.0123828649520874,2.3113250732421875,0.2637557983398437,0.774501621723175,0.774501621723175,0.0,220.10289001464844,226.0,59158.5234375,0.0,3340.756591796875,1.0,278.8584899902344,282.9412536621094,296.1419372558594,299.9970703125,293.1499938964844,293.1499938964844,279.1499938964844,47322.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248239398002625,1.0,0.0,0.0,3.460312366485596,3.460336685180664,7.989578989509027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.65234375,0.0,1412.5062255859375,1895.4371337890625,0.0,3633.6083984375,0.8772999048233032,1.0,0.0,3.0,1.0,0.0
18100740,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9011853337287904,0.5787644386291504,0.5237848162651062,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8870424628257751,0.5535488128662109,0.5267325043678284,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.792503833770752,0.3892600238323211,0.2756282687187195,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7885992527008057,0.3836212158203125,0.3678449988365173,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6702532768249512,0.2329115718603134,1.0726932287216189,284.9641418457031,284.95001220703125,299.8500061035156,293.1093444824219,298.0180358886719,297.21630859375,284.9652099609375,1.0,0.6502510905265808,0.4046692848205566,0.4046692848205566,1.0,1.0,-3.322377920150757,1.0095839500427246,2.312793970108032,0.2612051963806152,0.8500031232833862,0.8500031232833862,0.0,222.9843292236328,229.0,58070.4375,0.0,3354.1064453125,1.0,279.1405334472656,283.1063232421875,296.07867431640625,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38331.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148857593536376,1.0,0.0,0.0,3.497415542602539,3.497438430786133,8.161834443853877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1513671875,0.0,1386.6568603515625,1895.4371337890625,0.0,3541.888671875,0.8742109537124634,1.0,0.0,3.0,1.0,0.0
18100800,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9011853337287904,0.5787644386291504,0.5237848162651062,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8870424628257751,0.5535488128662109,0.5267325043678284,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.792503833770752,0.3892600238323211,0.2756282687187195,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7885992527008057,0.3836212158203125,0.3678449988365173,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6702532768249512,0.2329115718603134,1.0726932287216189,284.9641418457031,284.95001220703125,299.8500061035156,293.1093444824219,298.0180358886719,297.21630859375,284.9652099609375,1.0,0.6502510905265808,0.4046692848205566,0.4046692848205566,1.0,1.0,-3.322377920150757,1.0095839500427246,2.312793970108032,0.2612051963806152,0.8500031232833862,0.8500031232833862,0.0,222.9843292236328,229.0,58070.4375,0.0,3354.1064453125,1.0,279.1405334472656,283.1063232421875,296.07867431640625,299.78472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38331.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148857593536376,1.0,0.0,0.0,3.497415542602539,3.497438430786133,8.161834443853877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1513671875,0.0,1386.6568603515625,1895.4371337890625,0.0,3541.888671875,0.8742109537124634,1.0,0.0,3.0,1.0,0.0
18100860,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8951475620269775,0.5753921270370483,0.5211455821990967,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8836897611618042,0.5550098419189453,0.5285453796386719,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7881957292556763,0.3882426917552948,0.2752490639686584,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7843520045280457,0.3826175630092621,0.3673839271068573,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.6655811667442322,0.2310130000114441,1.066786766052246,285.08819580078125,284.95001220703125,299.8671569824219,293.1056823730469,298.01318359375,297.20458984375,285.0874938964844,1.0,0.6512202024459839,0.4039859175682068,0.4039859175682068,1.0,1.0,-3.3132858276367188,1.0044564008712769,2.3088293075561523,0.2584969401359558,1.0,1.0,0.0,227.0538787841797,232.0,56943.484375,0.0,3356.4873046875,1.0,279.4416809082031,283.25445556640625,296.07293701171875,299.69677734375,293.1499938964844,293.1499938964844,279.1499938964844,29145.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905927836894989,1.0,0.0,0.0,3.569645881652832,3.5696680545806885,8.502440209667839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.953125,0.0,1395.4395751953125,1895.4371337890625,0.0,3458.774658203125,0.8791317939758301,1.0,0.0,3.0,1.0,0.0
18100920,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8951475620269775,0.5753921270370483,0.5211455821990967,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8836897611618042,0.5550098419189453,0.5285453796386719,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7881957292556763,0.3882426917552948,0.2752490639686584,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7843520045280457,0.3826175630092621,0.3673839271068573,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.6655811667442322,0.2310130000114441,1.066786766052246,285.08819580078125,284.95001220703125,299.8671569824219,293.1056823730469,298.01318359375,297.20458984375,285.0874938964844,1.0,0.6512202024459839,0.4039859175682068,0.4039859175682068,1.0,1.0,-3.3132858276367188,1.0044564008712769,2.3088293075561523,0.2584969401359558,1.0,1.0,0.0,227.0538787841797,232.0,56943.484375,0.0,3356.4873046875,1.0,279.4416809082031,283.25445556640625,296.07293701171875,299.69677734375,293.1499938964844,293.1499938964844,279.1499938964844,29145.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905927836894989,1.0,0.0,0.0,3.569645881652832,3.5696680545806885,8.502440209667839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.953125,0.0,1395.4395751953125,1895.4371337890625,0.0,3458.774658203125,0.8791317939758301,1.0,0.0,3.0,1.0,0.0
18100980,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8891119360923767,0.571028470993042,0.5178361535072327,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.880497932434082,0.5560993552207947,0.529990017414093,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7841049432754517,0.387131929397583,0.2747398316860199,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7803391218185425,0.3816384673118591,0.3667688965797424,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6612150073051453,0.2294478714466095,1.0607243776321411,284.9091491699219,284.95001220703125,299.8842468261719,293.102294921875,298.00811767578125,297.1927795410156,284.9076843261719,1.0,0.6518308520317078,0.4033025503158569,0.4033025503158569,1.0,1.0,-3.3024070262908936,0.9987199306488036,2.30368709564209,0.2556056678295135,0.8975025415420532,0.8975025415420532,0.0,230.8056182861328,235.0,57997.26953125,0.0,3353.002685546875,1.0,279.1589050292969,283.0577392578125,296.1290588378906,299.890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33814.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150301814079284,1.0,0.0,0.0,3.558208465576172,3.5582311153411865,8.448041626252234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.70703125,0.0,1417.4827880859375,1895.4371337890625,0.0,3543.22509765625,0.8820656538009644,1.0,0.0,3.0,1.0,0.0
18101040,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8891119360923767,0.571028470993042,0.5178361535072327,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.880497932434082,0.5560993552207947,0.529990017414093,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7841049432754517,0.387131929397583,0.2747398316860199,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7803391218185425,0.3816384673118591,0.3667688965797424,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6612150073051453,0.2294478714466095,1.0607243776321411,284.9091491699219,284.95001220703125,299.8842468261719,293.102294921875,298.00811767578125,297.1927795410156,284.9076843261719,1.0,0.6518308520317078,0.4033025503158569,0.4033025503158569,1.0,1.0,-3.3024070262908936,0.9987199306488036,2.30368709564209,0.2556056678295135,0.8975025415420532,0.8975025415420532,0.0,230.8056182861328,235.0,57997.26953125,0.0,3353.002685546875,1.0,279.1589050292969,283.0577392578125,296.1290588378906,299.890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33814.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150301814079284,1.0,0.0,0.0,3.558208465576172,3.5582311153411865,8.448041626252234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.70703125,0.0,1417.4827880859375,1895.4371337890625,0.0,3543.22509765625,0.8820656538009644,1.0,0.0,3.0,1.0,0.0
18101100,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8858507871627808,0.568514347076416,0.515795886516571,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8787239789962769,0.5563920140266418,0.5304427146911621,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.7818913459777832,0.3863701522350311,0.2743311524391174,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.778204083442688,0.3809893131256103,0.3663064539432525,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6589894890785217,0.228602185845375,1.057488203048706,284.7889709472656,284.95001220703125,299.8927307128906,293.1006774902344,298.0045471191406,297.1855163574219,284.7858581542969,1.0,0.6519776582717896,0.402960866689682,0.402960866689682,1.0,1.0,-3.295560836791992,0.9953597784042358,2.300200939178467,0.25400510430336,0.7843899726867676,0.7843899726867676,0.0,232.7011566162109,235.0,58686.796875,0.0,3348.1884765625,1.0,278.90338134765625,282.9212341308594,296.1484680175781,300.02587890625,293.1499938964844,293.1499938964844,278.8500061035156,42598.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92096346616745,1.0,0.0,0.0,3.498417377471924,3.498441219329834,8.166511520357744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.8701171875,0.0,1418.2921142578125,1895.4371337890625,0.0,3598.04736328125,0.8792878985404968,1.0,0.0,3.0,1.0,0.0
18101160,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8825498819351196,0.5661425590515137,0.5136286616325378,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8769099116325378,0.5567415356636047,0.5307766199111938,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7796321511268616,0.3856496810913086,0.2738471925258636,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.776037871837616,0.3803764283657074,0.3657618463039398,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.6567589044570923,0.2277855575084686,1.054065823554993,284.8074645996094,284.95001220703125,299.9012145996094,293.09912109375,298.001708984375,297.1789855957031,284.81005859375,1.0,0.6520312428474426,0.4027172923088074,0.4027172923088074,1.0,1.0,-3.288003206253052,0.9920088648796082,2.295994281768799,0.2525413930416107,0.7444739937782288,0.7444739937782288,0.0,234.5730743408203,238.0,58204.7734375,0.0,3341.646728515625,1.0,278.859130859375,282.9426574707031,296.1195678710937,299.9190979003906,293.1499938964844,293.1499938964844,279.1499938964844,52313.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218063354492188,1.0,0.0,0.0,3.403012275695801,3.403036832809448,7.727167030679993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8232421875,0.0,1389.1527099609375,1895.4371337890625,0.0,3605.819091796875,0.8714132905006409,1.0,0.0,3.0,1.0,0.0
18101220,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8785660266876221,0.5635771155357361,0.5109212398529053,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8755291104316711,0.5589669346809387,0.532558798789978,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7772566080093384,0.3855500817298889,0.2735830545425415,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7737348079681396,0.3803063631057739,0.3654798865318298,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6540981531143188,0.2269932478666305,1.0498459339141846,284.9513854980469,284.95001220703125,299.9181213378906,293.09619140625,298.0062255859375,297.1801147460937,284.95269775390625,1.0,0.6524800658226013,0.4022301733493805,0.4022301733493805,1.0,1.0,-3.2811453342437744,0.988251805305481,2.292893409729004,0.250426709651947,0.8108419179916382,0.8108419179916382,0.0,236.9283142089844,241.0,57043.03125,0.0,3339.420166015625,1.0,279.1400146484375,283.1070861816406,296.058349609375,299.70098876953125,293.1499938964844,293.1499938964844,279.45001220703125,42174.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103689789772034,1.0,0.0,0.0,3.433875799179077,3.43389892578125,7.86796590546146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.666015625,0.0,1349.2156982421875,1895.4371337890625,0.0,3500.027587890625,0.8651363253593445,1.0,0.0,3.0,1.0,0.0
18101280,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8785660266876221,0.5635771155357361,0.5109212398529053,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8755291104316711,0.5589669346809387,0.532558798789978,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7772566080093384,0.3855500817298889,0.2735830545425415,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7737348079681396,0.3803063631057739,0.3654798865318298,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6540981531143188,0.2269932478666305,1.0498459339141846,284.9513854980469,284.95001220703125,299.9181213378906,293.09619140625,298.0062255859375,297.1801147460937,284.95269775390625,1.0,0.6524800658226013,0.4022301733493805,0.4022301733493805,1.0,1.0,-3.2811453342437744,0.988251805305481,2.292893409729004,0.250426709651947,0.8108419179916382,0.8108419179916382,0.0,236.9283142089844,241.0,57043.03125,0.0,3339.420166015625,1.0,279.1400146484375,283.1070861816406,296.058349609375,299.70098876953125,293.1499938964844,293.1499938964844,279.45001220703125,42174.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103689789772034,1.0,0.0,0.0,3.433875799179077,3.43389892578125,7.86796590546146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.666015625,0.0,1349.2156982421875,1895.4371337890625,0.0,3500.027587890625,0.8651363253593445,1.0,0.0,3.0,1.0,0.0
18101340,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8762323260307312,0.5619671940803528,0.5093997716903687,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8756402134895325,0.562043309211731,0.5353526473045349,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.776400089263916,0.3862788081169128,0.274024099111557,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7728685140609741,0.3809878230094909,0.3660440146923065,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6528549194335938,0.2268783748149871,1.0489959716796875,285.07989501953125,284.95001220703125,299.9349365234375,293.0934143066406,298.0165710449219,297.18914794921875,285.0801086425781,1.0,0.6536269783973694,0.4017430245876312,0.4017430245876312,1.0,1.0,-3.282855033874512,0.9875062108039856,2.295348882675171,0.2491708844900131,0.956597864627838,0.956597864627838,0.0,238.6208038330078,244.0,56157.16796875,0.0,3352.7705078125,1.0,279.43994140625,283.2556457519531,296.0589599609375,299.6268005371094,293.1499938964844,293.1499938964844,279.1499938964844,30416.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008843302726746,1.0,0.0,0.0,3.5166125297546387,3.516634225845337,8.251678877968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0498046875,0.0,1349.5191650390625,1895.4371337890625,0.0,3411.826171875,0.8687569499015808,1.0,0.0,3.0,1.0,0.0
18101400,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8762323260307312,0.5619671940803528,0.5093997716903687,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8756402134895325,0.562043309211731,0.5353526473045349,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.776400089263916,0.3862788081169128,0.274024099111557,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7728685140609741,0.3809878230094909,0.3660440146923065,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6528549194335938,0.2268783748149871,1.0489959716796875,285.07989501953125,284.95001220703125,299.9349365234375,293.0934143066406,298.0165710449219,297.18914794921875,285.0801086425781,1.0,0.6536269783973694,0.4017430245876312,0.4017430245876312,1.0,1.0,-3.282855033874512,0.9875062108039856,2.295348882675171,0.2491708844900131,0.956597864627838,0.956597864627838,0.0,238.6208038330078,244.0,56157.16796875,0.0,3352.7705078125,1.0,279.43994140625,283.2556457519531,296.0589599609375,299.6268005371094,293.1499938964844,293.1499938964844,279.1499938964844,30416.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008843302726746,1.0,0.0,0.0,3.5166125297546387,3.516634225845337,8.251678877968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0498046875,0.0,1349.5191650390625,1895.4371337890625,0.0,3411.826171875,0.8687569499015808,1.0,0.0,3.0,1.0,0.0
18101460,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8723407983779907,0.5585221648216248,0.5069721341133118,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8743960857391357,0.5638921856880188,0.5376022458076477,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7743433713912964,0.3860156834125519,0.2741805016994476,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.770881175994873,0.3808520436286926,0.3663223385810852,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.650816023349762,0.2263346165418625,1.0479751825332642,284.9199523925781,284.95001220703125,299.9516906738281,293.0908203125,298.0191345214844,297.18756103515625,284.9193115234375,1.0,0.6549716591835022,0.4011933207511902,0.4011933207511902,1.0,1.0,-3.281947612762451,0.9856832027435304,2.296264410018921,0.2473047822713852,0.8688665628433228,0.8688665628433228,0.0,241.4163360595703,247.0,57285.0546875,0.0,3366.38134765625,1.0,279.1580505371094,283.0740661621094,296.1211242675781,299.8354187011719,293.1499938964844,293.1499938964844,279.45001220703125,35360.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106141328811646,1.0,0.0,0.0,3.497997999191284,3.498020648956299,8.164553264577989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.36474609375,0.0,1365.9576416015625,1895.4371337890625,0.0,3502.30224609375,0.8705170750617981,1.0,0.0,3.0,1.0,0.0
18101520,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8723407983779907,0.5585221648216248,0.5069721341133118,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8743960857391357,0.5638921856880188,0.5376022458076477,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7743433713912964,0.3860156834125519,0.2741805016994476,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.770881175994873,0.3808520436286926,0.3663223385810852,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.650816023349762,0.2263346165418625,1.0479751825332642,284.9199523925781,284.95001220703125,299.9516906738281,293.0908203125,298.0191345214844,297.18756103515625,284.9193115234375,1.0,0.6549716591835022,0.4011933207511902,0.4011933207511902,1.0,1.0,-3.281947612762451,0.9856832027435304,2.296264410018921,0.2473047822713852,0.8688665628433228,0.8688665628433228,0.0,241.4163360595703,247.0,57285.0546875,0.0,3366.38134765625,1.0,279.1580505371094,283.0740661621094,296.1211242675781,299.8354187011719,293.1499938964844,293.1499938964844,279.45001220703125,35360.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106141328811646,1.0,0.0,0.0,3.497997999191284,3.498020648956299,8.164553264577989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.36474609375,0.0,1365.9576416015625,1895.4371337890625,0.0,3502.30224609375,0.8705170750617981,1.0,0.0,3.0,1.0,0.0
18101580,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8683497309684753,0.556128978729248,0.5045151114463806,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8729408979415894,0.5663092136383057,0.5396817326545715,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7720623016357422,0.386187732219696,0.2741976082324981,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.768677294254303,0.3810572624206543,0.3664218187332153,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6485658288002014,0.2259638309478759,1.046236276626587,285.0498352050781,284.95001220703125,299.9683532714844,293.08837890625,298.0248413085937,297.1904296875,285.0497436523437,1.0,0.6562231779098511,0.4006435871124267,0.4006435871124267,1.0,1.0,-3.2795329093933105,0.9833511114120485,2.2961816787719727,0.2448790967464447,0.9928252696990968,0.9928252696990968,0.0,244.3118896484375,250.0,56254.671875,0.0,3377.15380859375,1.0,279.4420471191406,283.22540283203125,296.06646728515625,299.65655517578125,293.1499938964844,293.1499938964844,279.1499938964844,29096.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030877947807312,1.0,0.0,0.0,3.553213357925415,3.5532352924346924,8.424340194324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5224609375,0.0,1377.849853515625,1895.4371337890625,0.0,3432.349853515625,0.875359833240509,1.0,0.0,3.0,1.0,0.0
