time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8683497309684753,0.556128978729248,0.5045151114463806,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8729408979415894,0.5663092136383057,0.5396817326545715,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7720623016357422,0.386187732219696,0.2741976082324981,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.768677294254303,0.3810572624206543,0.3664218187332153,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6485658288002014,0.2259638309478759,1.046236276626587,285.0498352050781,284.95001220703125,299.9683532714844,293.08837890625,298.0248413085937,297.1904296875,285.0497436523437,1.0,0.6562231779098511,0.4006435871124267,0.4006435871124267,1.0,1.0,-3.2795329093933105,0.9833511114120485,2.2961816787719727,0.2448790967464447,0.9928252696990968,0.9928252696990968,0.0,244.3118896484375,250.0,56254.671875,0.0,3377.15380859375,1.0,279.4420471191406,283.22540283203125,296.06646728515625,299.65655517578125,293.1499938964844,293.1499938964844,279.1499938964844,29096.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030877947807312,1.0,0.0,0.0,3.553213357925415,3.5532352924346924,8.424340194324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5224609375,0.0,1377.849853515625,1895.4371337890625,0.0,3432.349853515625,0.875359833240509,1.0,0.0,3.0,1.0,0.0
18101700,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8666495084762573,0.554579496383667,0.5035085678100586,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8724596500396729,0.5672942996025085,0.5408867001533508,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7711777687072754,0.3861216306686401,0.2743249237537384,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7678093314170837,0.3810284733772278,0.3666024804115295,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.647659957408905,0.225723534822464,1.0458418130874634,284.9219665527344,284.95001220703125,299.9766845703125,293.0871887207031,298.02655029296875,297.1902770996094,284.9151611328125,1.0,0.6569434404373169,0.400368720293045,0.400368720293045,1.0,1.0,-3.2796719074249268,0.9826459288597108,2.2970261573791504,0.2439680248498916,0.9219925403594972,0.9219925403594972,0.0,245.65924072265625,250.0,57358.375,0.0,3385.010986328125,1.0,279.2000427246094,283.07440185546875,296.119140625,299.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,30988.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909102499485016,1.0,0.0,0.0,3.5536794662475586,3.553701639175415,8.42655026644934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.556640625,0.0,1392.1156005859375,1895.4371337890625,0.0,3488.2724609375,0.8775628805160522,1.0,0.0,3.0,1.0,0.0
18101760,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8641712069511414,0.5525572896003723,0.5019214749336243,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8712817430496216,0.5679042339324951,0.541660726070404,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7696441411972046,0.3857334554195404,0.2741942107677459,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7663321495056152,0.3807161748409271,0.3664852678775787,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6462512016296387,0.2252846211194992,1.0445913076400757,284.88494873046875,284.95001220703125,299.9849853515625,293.0860595703125,298.0257568359375,297.1867370605469,284.8844299316406,1.0,0.6575314402580261,0.4000698029994964,0.4000698029994964,1.0,1.0,-3.276897430419922,0.980859100818634,2.2960383892059326,0.2426818758249282,0.8798614144325256,0.8798614144325256,0.0,247.4530639648437,253.0,57372.1015625,0.0,3388.7646484375,1.0,279.1579284667969,283.03985595703125,296.11474609375,299.83770751953125,293.1499938964844,293.1499938964844,279.45001220703125,34768.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120614528656006,1.0,0.0,0.0,3.533731460571289,3.533754110336304,8.332213496942131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.81298828125,0.0,1398.7015380859375,1895.4371337890625,0.0,3515.724609375,0.8777254223823547,1.0,0.0,3.0,1.0,0.0
18101820,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602980971336365,0.5501962304115295,0.4994619786739349,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8698010444641113,0.570222020149231,0.5436131358146667,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.767386794090271,0.3858762085437774,0.2741656005382538,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7641229033470154,0.3808391988277435,0.3664810359477997,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6440137624740601,0.2248578667640686,1.042520523071289,285.0216369628906,284.95001220703125,300.0015563964844,293.0838317871094,298.03082275390625,297.1890563964844,285.02166748046875,1.0,0.6587256193161011,0.3994719386100769,0.3994719386100769,1.0,1.0,-3.2737481594085693,0.9781020283699036,2.2956461906433105,0.2405848354101181,0.9876083135604858,0.9876083135604858,0.0,250.41346740722656,256.0,56275.2890625,0.0,3398.199462890625,1.0,279.4422912597656,283.19830322265625,296.05889892578125,299.6507568359375,293.1499938964844,293.1499938964844,279.1499938964844,29674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903841197490692,1.0,0.0,0.0,3.5802001953125,3.5802223682403564,8.552792110094742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7529296875,0.0,1410.4654541015625,1895.4371337890625,0.0,3439.363037109375,0.8821336030960083,1.0,0.0,3.0,1.0,0.0
18101880,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602980971336365,0.5501962304115295,0.4994619786739349,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8698010444641113,0.570222020149231,0.5436131358146667,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.767386794090271,0.3858762085437774,0.2741656005382538,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7641229033470154,0.3808391988277435,0.3664810359477997,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6440137624740601,0.2248578667640686,1.042520523071289,285.0216369628906,284.95001220703125,300.0015563964844,293.0838317871094,298.03082275390625,297.1890563964844,285.02166748046875,1.0,0.6587256193161011,0.3994719386100769,0.3994719386100769,1.0,1.0,-3.2737481594085693,0.9781020283699036,2.2956461906433105,0.2405848354101181,0.9876083135604858,0.9876083135604858,0.0,250.41346740722656,256.0,56275.2890625,0.0,3398.199462890625,1.0,279.4422912597656,283.19830322265625,296.05889892578125,299.6507568359375,293.1499938964844,293.1499938964844,279.1499938964844,29674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903841197490692,1.0,0.0,0.0,3.5802001953125,3.5802223682403564,8.552792110094742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7529296875,0.0,1410.4654541015625,1895.4371337890625,0.0,3439.363037109375,0.8821336030960083,1.0,0.0,3.0,1.0,0.0
18101940,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8564127683639526,0.5467321276664734,0.4969446063041687,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.868289053440094,0.5717805027961731,0.5455434918403625,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7651723623275757,0.3854775130748749,0.2741859853267669,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7619366645812988,0.3804818391799927,0.366513192653656,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6418553590774536,0.2241774797439575,1.0408005714416504,284.8636474609375,284.95001220703125,300.01806640625,293.0816650390625,298.0316467285156,297.1854858398437,284.863525390625,1.0,0.6600037217140198,0.3988740444183349,0.3988740444183349,1.0,1.0,-3.271048069000244,0.9754591584205629,2.295588970184326,0.239213153719902,0.8618998527526855,0.8618998527526855,0.0,253.51454162597656,259.0,57321.36328125,0.0,3409.39794921875,1.0,279.1576232910156,283.0199584960937,296.1077575683594,299.82769775390625,293.1499938964844,293.1499938964844,279.45001220703125,36680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123656153678894,1.0,0.0,0.0,3.547752618789673,3.5477757453918457,8.39846563849278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.61767578125,0.0,1427.3123779296875,1895.4371337890625,0.0,3518.54443359375,0.8831729292869568,1.0,0.0,3.0,1.0,0.0
18102000,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8564127683639526,0.5467321276664734,0.4969446063041687,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.868289053440094,0.5717805027961731,0.5455434918403625,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7651723623275757,0.3854775130748749,0.2741859853267669,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7619366645812988,0.3804818391799927,0.366513192653656,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6418553590774536,0.2241774797439575,1.0408005714416504,284.8636474609375,284.95001220703125,300.01806640625,293.0816650390625,298.0316467285156,297.1854858398437,284.863525390625,1.0,0.6600037217140198,0.3988740444183349,0.3988740444183349,1.0,1.0,-3.271048069000244,0.9754591584205629,2.295588970184326,0.239213153719902,0.8618998527526855,0.8618998527526855,0.0,253.51454162597656,259.0,57321.36328125,0.0,3409.39794921875,1.0,279.1576232910156,283.0199584960937,296.1077575683594,299.82769775390625,293.1499938964844,293.1499938964844,279.45001220703125,36680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123656153678894,1.0,0.0,0.0,3.547752618789673,3.5477757453918457,8.39846563849278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.61767578125,0.0,1427.3123779296875,1895.4371337890625,0.0,3518.54443359375,0.8831729292869568,1.0,0.0,3.0,1.0,0.0
18102060,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8528719544410706,0.5445206761360168,0.4946147203445434,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8670006394386292,0.5741183757781982,0.5475024580955505,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7631745338439941,0.3857368230819702,0.2742284834384918,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7599321603775024,0.3806349635124206,0.3665262460708618,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6398183703422546,0.223787322640419,1.038844108581543,285.00494384765625,284.95001220703125,300.0345764160156,293.0795593261719,298.0372619628906,297.1884155273437,285.005126953125,1.0,0.6612061858177185,0.3983663618564605,0.3983663618564605,1.0,1.0,-3.268306970596313,0.9730528593063354,2.295254230499268,0.2379613071680069,0.9608013033866882,0.9608013033866882,0.0,256.3978576660156,262.0,56212.140625,0.0,3419.28662109375,1.0,279.4423828125,283.1825256347656,296.05291748046875,299.6405029296875,293.1499938964844,293.1499938964844,279.1499938964844,31102.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037524461746216,1.0,0.0,0.0,3.591111421585083,3.5911338329315186,8.605002790318395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.505859375,0.0,1432.5814208984375,1895.4371337890625,0.0,3438.536865234375,0.8862901926040649,1.0,0.0,3.0,1.0,0.0
18102120,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8528719544410706,0.5445206761360168,0.4946147203445434,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8670006394386292,0.5741183757781982,0.5475024580955505,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7631745338439941,0.3857368230819702,0.2742284834384918,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7599321603775024,0.3806349635124206,0.3665262460708618,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6398183703422546,0.223787322640419,1.038844108581543,285.00494384765625,284.95001220703125,300.0345764160156,293.0795593261719,298.0372619628906,297.1884155273437,285.005126953125,1.0,0.6612061858177185,0.3983663618564605,0.3983663618564605,1.0,1.0,-3.268306970596313,0.9730528593063354,2.295254230499268,0.2379613071680069,0.9608013033866882,0.9608013033866882,0.0,256.3978576660156,262.0,56212.140625,0.0,3419.28662109375,1.0,279.4423828125,283.1825256347656,296.05291748046875,299.6405029296875,293.1499938964844,293.1499938964844,279.1499938964844,31102.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037524461746216,1.0,0.0,0.0,3.591111421585083,3.5911338329315186,8.605002790318395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.505859375,0.0,1432.5814208984375,1895.4371337890625,0.0,3438.536865234375,0.8862901926040649,1.0,0.0,3.0,1.0,0.0
18102180,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8513398170471191,0.5430077910423279,0.4936470687389374,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8666025400161743,0.575105607509613,0.5487197637557983,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7624264359474182,0.3857369124889374,0.2744025886058807,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7591511011123657,0.3805932998657226,0.3666973412036896,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6390030384063721,0.2235439270734787,1.0384315252304075,284.8785400390625,284.95001220703125,300.0431213378906,293.0784912109375,298.0390930175781,297.1883544921875,284.8733215332031,1.0,0.6619457602500916,0.398102343082428,0.398102343082428,1.0,1.0,-3.2685317993164062,0.972378671169281,2.2961530685424805,0.2375254034996032,0.8755822777748108,0.8755822777748108,0.0,257.7704467773437,262.0,57252.5,0.0,3427.453369140625,1.0,279.1958312988281,283.0338439941406,296.10760498046875,299.85369873046875,293.1499938964844,293.1499938964844,279.1499938964844,34537.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096616506576538,1.0,0.0,0.0,3.5774264335632324,3.5774495601654053,8.539544751329231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.462890625,0.0,1443.187255859375,1895.4371337890625,0.0,3493.463134765625,0.8870857357978821,1.0,0.0,3.0,1.0,0.0
18102240,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8492636680603027,0.5412273406982422,0.492227166891098,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8656275868415833,0.5757021307945251,0.5494437217712402,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7611812353134155,0.385475754737854,0.274333119392395,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7579089403152466,0.3803201913833618,0.3665865957736969,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6378277540206909,0.2231567054986953,1.0373005867004397,284.8592834472656,284.95001220703125,300.051025390625,293.0774841308594,298.0386962890625,297.1854248046875,284.8597106933594,1.0,0.6625167727470398,0.3978586494922638,0.3978586494922638,1.0,1.0,-3.266122579574585,0.9708571434020996,2.2952654361724854,0.2366488128900528,0.8352200388908386,0.8352200388908386,0.0,259.4456481933594,250.0,57163.73828125,0.0,3431.318603515625,1.0,279.1576232910156,283.0167541503906,296.1018371582031,299.8125,293.1499938964844,293.1499938964844,279.45001220703125,39651.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119897484779358,1.0,0.0,0.0,3.540039539337158,3.5400631427764893,8.361987511307234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.607421875,0.0,1440.7330322265625,1895.4371337890625,0.0,3515.060302734375,0.8851076364517212,1.0,0.0,3.0,1.0,0.0
18102300,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8491221070289612,0.5400041341781616,0.4907655417919159,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8667010068893433,0.5767372846603394,0.550136923789978,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.761681318283081,0.3855419158935547,0.2742054462432861,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7583760023117065,0.3803061842918396,0.3663762509822845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.637985110282898,0.2229081392288208,1.0355604887008667,284.9779357910156,284.95001220703125,300.0592346191406,293.07647705078125,298.0406494140625,297.1857604980469,284.98260498046875,1.0,0.6612821221351624,0.3976047933101654,0.3976047933101654,1.0,1.0,-3.262697219848633,0.968971312046051,2.2937259674072266,0.2353605180978775,0.9025292992591858,0.9025292992591858,0.0,258.3598937988281,250.0,56140.08203125,0.0,3417.499755859375,1.0,279.3993530273437,283.156005859375,296.04571533203125,299.5948791503906,293.1499938964844,293.1499938964844,279.45001220703125,35728.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060130715370178,1.0,0.0,0.0,3.5596225261688232,3.559645652770996,8.454757676190638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5,0.0,1432.9449462890625,1895.4371337890625,0.0,3459.567138671875,0.8850114345550537,1.0,0.0,3.0,1.0,0.0
18102360,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8506944179534912,0.539208710193634,0.4898265898227691,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8694843649864197,0.578101634979248,0.5511955618858337,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7637056708335876,0.3859179019927978,0.2743035554885864,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7603037357330322,0.3805481195449829,0.3664022088050842,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6393192410469055,0.222847893834114,1.0344208478927612,285.0,284.95001220703125,300.0674743652344,293.075439453125,298.0448913574219,297.189208984375,285.0001525878906,1.0,0.6595583558082581,0.3973618745803833,0.3973618745803833,1.0,1.0,-3.26161527633667,0.9679391384124756,2.2936761379241943,0.2342087626457214,0.9315250515937804,0.9315250515937804,0.0,255.42335510253903,238.0,56052.765625,0.0,3398.7099609375,1.0,279.44219970703125,283.178466796875,296.0475158691406,299.62530517578125,293.1499938964844,293.1499938964844,279.1499938964844,32715.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031097888946532,1.0,0.0,0.0,3.5846171379089355,3.58463978767395,8.573908303333155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.326171875,0.0,1437.50439453125,1895.4371337890625,0.0,3432.554931640625,0.8867571949958801,1.0,0.0,3.0,1.0,0.0
18102420,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8548765778541565,0.5361618399620056,0.4872308373451233,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8763481378555298,0.5797774195671082,0.5527850389480591,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7688782215118408,0.3858935832977295,0.2742463052272796,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7652827501296997,0.3803512156009674,0.366135835647583,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6429267525672913,0.2223517447710037,1.0314043760299685,284.8638916015625,284.95001220703125,300.0838928222656,293.0733337402344,298.04705810546875,297.1874084472656,284.8645935058594,1.0,0.6547709107398987,0.3968760371208191,0.3968760371208191,1.0,1.0,-3.256397724151612,0.9648051857948304,2.291592597961426,0.2317700088024139,0.8113257884979248,0.8113257884979248,0.0,247.72634887695312,226.0,56871.421875,0.0,3344.150634765625,1.0,279.1577453613281,283.0235595703125,296.0956726074219,299.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,42557.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109938740730286,1.0,0.0,0.0,3.515387773513794,3.515411853790283,8.245933145190065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.7451171875,0.0,1435.7576904296875,1895.4371337890625,0.0,3505.82470703125,0.8833111524581909,1.0,0.0,3.0,1.0,0.0
18102480,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8548765778541565,0.5361618399620056,0.4872308373451233,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8763481378555298,0.5797774195671082,0.5527850389480591,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7688782215118408,0.3858935832977295,0.2742463052272796,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7652827501296997,0.3803512156009674,0.366135835647583,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6429267525672913,0.2223517447710037,1.0314043760299685,284.8638916015625,284.95001220703125,300.0838928222656,293.0733337402344,298.04705810546875,297.1874084472656,284.8645935058594,1.0,0.6547709107398987,0.3968760371208191,0.3968760371208191,1.0,1.0,-3.256397724151612,0.9648051857948304,2.291592597961426,0.2317700088024139,0.8113257884979248,0.8113257884979248,0.0,247.72634887695312,226.0,56871.421875,0.0,3344.150634765625,1.0,279.1577453613281,283.0235595703125,296.0956726074219,299.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,42557.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109938740730286,1.0,0.0,0.0,3.515387773513794,3.515411853790283,8.245933145190065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.7451171875,0.0,1435.7576904296875,1895.4371337890625,0.0,3505.82470703125,0.8833111524581909,1.0,0.0,3.0,1.0,0.0
18102540,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8613658547401428,0.5343986749649048,0.4848673641681671,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8856202363967896,0.5823111534118652,0.5544431805610657,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7761571407318115,0.3866209983825683,0.2742498517036438,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7722940444946289,0.3807385861873626,0.3658766448497772,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6481603980064392,0.2222259640693664,1.0282484292984009,285.0013122558594,284.95001220703125,300.1003112792969,293.0712280273437,298.05419921875,297.192626953125,285.0018310546875,1.0,0.6488915085792542,0.3963901996612549,0.3963901996612549,1.0,1.0,-3.251437187194824,0.9617517590522766,2.2896854877471924,0.2295253872871399,0.9079505801200868,0.9079505801200868,0.0,237.8077545166016,214.0,55796.359375,0.0,3278.022705078125,1.0,279.4410400390625,283.18194580078125,296.042724609375,299.6037292480469,293.1499938964844,293.1499938964844,279.1499938964844,34138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018197655677797,1.0,0.0,0.0,3.5632646083831787,3.5632874965667725,8.47206820253632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.181640625,0.0,1425.201416015625,1895.4371337890625,0.0,3420.54150390625,0.8837149739265442,1.0,0.0,3.0,1.0,0.0
18102600,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8613658547401428,0.5343986749649048,0.4848673641681671,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8856202363967896,0.5823111534118652,0.5544431805610657,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7761571407318115,0.3866209983825683,0.2742498517036438,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7722940444946289,0.3807385861873626,0.3658766448497772,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6481603980064392,0.2222259640693664,1.0282484292984009,285.0013122558594,284.95001220703125,300.1003112792969,293.0712280273437,298.05419921875,297.192626953125,285.0018310546875,1.0,0.6488915085792542,0.3963901996612549,0.3963901996612549,1.0,1.0,-3.251437187194824,0.9617517590522766,2.2896854877471924,0.2295253872871399,0.9079505801200868,0.9079505801200868,0.0,237.8077545166016,214.0,55796.359375,0.0,3278.022705078125,1.0,279.4410400390625,283.18194580078125,296.042724609375,299.6037292480469,293.1499938964844,293.1499938964844,279.1499938964844,34138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018197655677797,1.0,0.0,0.0,3.5632646083831787,3.5632874965667725,8.47206820253632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.181640625,0.0,1425.201416015625,1895.4371337890625,0.0,3420.54150390625,0.8837149739265442,1.0,0.0,3.0,1.0,0.0
18102660,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.869117259979248,0.5315809845924377,0.4823403060436249,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8962982296943665,0.584092378616333,0.5559998154640198,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7847367525100708,0.3868595659732818,0.2742795646190643,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7805712819099426,0.3806791603565216,0.3656122386455536,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6545296311378479,0.2218939214944839,1.0253829956054688,284.8740539550781,284.95001220703125,300.11669921875,293.06903076171875,298.0570983886719,297.1917419433594,284.8749084472656,1.0,0.6425315141677856,0.3959613442420959,0.3959613442420959,1.0,1.0,-3.246551275253296,0.9588506817817688,2.287700653076172,0.2278972268104553,0.7972561120986938,0.7972561120986938,0.0,227.101303100586,202.0,56556.109375,0.0,3207.871337890625,1.0,279.1579895019531,283.03570556640625,296.0903015136719,299.7645263671875,293.1499938964844,293.1499938964844,279.45001220703125,44266.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094831943511964,1.0,0.0,0.0,3.4849777221679688,3.485001564025879,8.103885420496226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.15771484375,0.0,1416.26220703125,1895.4371337890625,0.0,3491.806884765625,0.8788286447525024,1.0,0.0,3.0,1.0,0.0
18102720,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.869117259979248,0.5315809845924377,0.4823403060436249,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8962982296943665,0.584092378616333,0.5559998154640198,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7847367525100708,0.3868595659732818,0.2742795646190643,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7805712819099426,0.3806791603565216,0.3656122386455536,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6545296311378479,0.2218939214944839,1.0253829956054688,284.8740539550781,284.95001220703125,300.11669921875,293.06903076171875,298.0570983886719,297.1917419433594,284.8749084472656,1.0,0.6425315141677856,0.3959613442420959,0.3959613442420959,1.0,1.0,-3.246551275253296,0.9588506817817688,2.287700653076172,0.2278972268104553,0.7972561120986938,0.7972561120986938,0.0,227.101303100586,202.0,56556.109375,0.0,3207.871337890625,1.0,279.1579895019531,283.03570556640625,296.0903015136719,299.7645263671875,293.1499938964844,293.1499938964844,279.45001220703125,44266.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094831943511964,1.0,0.0,0.0,3.4849777221679688,3.485001564025879,8.103885420496226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.15771484375,0.0,1416.26220703125,1895.4371337890625,0.0,3491.806884765625,0.8788286447525024,1.0,0.0,3.0,1.0,0.0
18102780,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8787196278572083,0.5300014615058899,0.4801020324230194,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9089891314506532,0.5867084264755249,0.5576851963996887,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7949414253234863,0.3878224492073059,0.2744106948375702,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7904199361801147,0.3811784982681274,0.3654066324234009,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6622654795646667,0.2219060063362121,1.022588849067688,285.008056640625,284.95001220703125,300.13311767578125,293.0667419433594,298.0648193359375,297.19757080078125,285.008544921875,1.0,0.6358285546302795,0.395532488822937,0.395532488822937,1.0,1.0,-3.242428064346313,0.9562231302261353,2.286205053329468,0.2263211011886596,0.8971969485282898,0.8971969485282898,0.0,215.58583068847656,190.0,55533.0859375,0.0,3135.123291015625,1.0,279.4408264160156,283.1900634765625,296.03814697265625,299.5822448730469,293.1499938964844,293.1499938964844,279.75,34605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002819061279297,1.0,0.0,0.0,3.5386173725128174,3.538640260696411,8.355270892934641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.52978515625,0.0,1402.6326904296875,1895.4371337890625,0.0,3406.2119140625,0.8787773847579956,1.0,0.0,3.0,1.0,0.0
18102840,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8787196278572083,0.5300014615058899,0.4801020324230194,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9089891314506532,0.5867084264755249,0.5576851963996887,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7949414253234863,0.3878224492073059,0.2744106948375702,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7904199361801147,0.3811784982681274,0.3654066324234009,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6622654795646667,0.2219060063362121,1.022588849067688,285.008056640625,284.95001220703125,300.13311767578125,293.0667419433594,298.0648193359375,297.19757080078125,285.008544921875,1.0,0.6358285546302795,0.395532488822937,0.395532488822937,1.0,1.0,-3.242428064346313,0.9562231302261353,2.286205053329468,0.2263211011886596,0.8971969485282898,0.8971969485282898,0.0,215.58583068847656,190.0,55533.0859375,0.0,3135.123291015625,1.0,279.4408264160156,283.1900634765625,296.03814697265625,299.5822448730469,293.1499938964844,293.1499938964844,279.75,34605.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002819061279297,1.0,0.0,0.0,3.5386173725128174,3.538640260696411,8.355270892934641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.52978515625,0.0,1402.6326904296875,1895.4371337890625,0.0,3406.2119140625,0.8787773847579956,1.0,0.0,3.0,1.0,0.0
18102900,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8846644163131714,0.5295956134796143,0.4793545603752136,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9170222282409668,0.5883339047431946,0.5588324666023254,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8010600209236145,0.3886050879955292,0.2746875882148742,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.796328604221344,0.3816820979118347,0.3655368983745575,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6670481562614441,0.2221074104309082,1.0219892263412476,285.124755859375,284.95001220703125,300.1413269042969,293.0655517578125,298.070556640625,297.2030639648437,285.1302795410156,1.0,0.6325530409812927,0.3953180313110351,0.3953180313110351,1.0,1.0,-3.2426745891571045,0.955697238445282,2.2869772911071777,0.2259884923696518,1.0,1.0,0.0,209.47056579589844,190.0,54560.78515625,0.0,3101.823974609375,1.0,279.6969909667969,283.32879638671875,296.0131225585937,299.4345397949219,293.1499938964844,293.1499938964844,279.75,29793.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937963247299194,1.0,0.0,0.0,3.576212882995605,3.576235055923462,8.533751838513126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.70361328125,0.0,1407.11767578125,1895.4371337890625,0.0,3345.69189453125,0.88153076171875,1.0,0.0,3.0,1.0,0.0
18102960,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8914973139762878,0.529395580291748,0.4789000153541565,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9262728691101074,0.5901421308517456,0.5602287650108337,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8079202771186829,0.3895663619041443,0.2751303017139435,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8029885292053223,0.3823428153991699,0.3658584654331207,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.6725593209266663,0.2224400639533996,1.0220576524734497,285.1585998535156,284.95001220703125,300.1495361328125,293.0643310546875,298.0775451660156,297.21014404296875,285.1595458984375,1.0,0.6293883323669434,0.3951118886470794,0.3951118886470794,1.0,1.0,-3.2448060512542725,0.9558403491973876,2.2889657020568848,0.225971832871437,1.0,1.0,0.0,203.1385498046875,178.0,54476.4296875,0.0,3071.375244140625,1.0,279.7414855957031,283.3618469238281,296.0326538085937,299.4979553222656,293.1499938964844,293.1499938964844,279.45001220703125,29107.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914791941642761,1.0,0.0,0.0,3.594094038009644,3.5941162109375,8.619302889201208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.74609375,0.0,1421.0750732421875,1895.4371337890625,0.0,3324.038330078125,0.8845682740211487,1.0,0.0,3.0,1.0,0.0
18103020,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.904358208179474,0.5270474553108215,0.4769485294818878,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9440597295761108,0.5922695398330688,0.5622372031211853,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.820351243019104,0.3903481364250183,0.2756089866161346,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8153817653656006,0.3826748132705688,0.3660394549369812,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6833441853523254,0.2225201576948166,1.021207571029663,284.9768981933594,284.95001220703125,300.1659851074219,293.0617980957031,298.0818786621094,297.2110595703125,284.9751281738281,1.0,0.6229231357574463,0.3946996033191681,0.3946996033191681,1.0,1.0,-3.244659423828125,0.9546074271202089,2.2900519371032715,0.2253461182117462,0.99085134267807,0.99085134267807,0.0,191.4231872558593,166.0,55879.015625,0.0,3006.183349609375,1.0,279.45733642578125,283.15557861328125,296.09698486328125,299.71844482421875,293.1499938964844,293.1499938964844,279.1499938964844,29689.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902085542678833,1.0,0.0,0.0,3.6149916648864746,3.61501407623291,8.719827064851415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5908203125,0.0,1447.8040771484375,1895.4371337890625,0.0,3423.01708984375,0.8899653553962708,1.0,0.0,3.0,1.0,0.0
18103080,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.904358208179474,0.5270474553108215,0.4769485294818878,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9440597295761108,0.5922695398330688,0.5622372031211853,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.820351243019104,0.3903481364250183,0.2756089866161346,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8153817653656006,0.3826748132705688,0.3660394549369812,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6833441853523254,0.2225201576948166,1.021207571029663,284.9768981933594,284.95001220703125,300.1659851074219,293.0617980957031,298.0818786621094,297.2110595703125,284.9751281738281,1.0,0.6229231357574463,0.3946996033191681,0.3946996033191681,1.0,1.0,-3.244659423828125,0.9546074271202089,2.2900519371032715,0.2253461182117462,0.99085134267807,0.99085134267807,0.0,191.4231872558593,166.0,55879.015625,0.0,3006.183349609375,1.0,279.45733642578125,283.15557861328125,296.09698486328125,299.71844482421875,293.1499938964844,293.1499938964844,279.1499938964844,29689.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902085542678833,1.0,0.0,0.0,3.6149916648864746,3.61501407623291,8.719827064851415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5908203125,0.0,1447.8040771484375,1895.4371337890625,0.0,3423.01708984375,0.8899653553962708,1.0,0.0,3.0,1.0,0.0
18103140,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9164426326751708,0.5233288407325745,0.4734253287315368,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.959483802318573,0.5931079387664795,0.5628209710121155,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8311662673950195,0.3900881111621856,0.2752523422241211,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8259392380714417,0.3820042014122009,0.3651780188083648,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.6929672956466675,0.2218565493822097,1.016998291015625,284.81329345703125,284.95001220703125,300.1824645996094,293.0591125488281,298.077880859375,297.20068359375,284.81402587890625,1.0,0.6157248616218567,0.3942872881889343,0.3942872881889343,1.0,1.0,-3.2346060276031494,0.9499937891960144,2.2846121788024902,0.222873643040657,0.8255537152290344,0.8255537152290344,0.0,180.800521850586,154.0,56724.8515625,0.0,2926.1669921875,1.0,279.1578369140625,282.9759826660156,296.0941162109375,299.79302978515625,293.1499938964844,293.1499938964844,279.45001220703125,40654.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911787211894989,1.0,0.0,0.0,3.5497195720672607,3.549743413925171,8.40778113797569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5703125,0.0,1458.3033447265625,1895.4371337890625,0.0,3513.182373046875,0.8884294033050537,1.0,0.0,3.0,1.0,0.0
18103200,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9164426326751708,0.5233288407325745,0.4734253287315368,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.959483802318573,0.5931079387664795,0.5628209710121155,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8311662673950195,0.3900881111621856,0.2752523422241211,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8259392380714417,0.3820042014122009,0.3651780188083648,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.6929672956466675,0.2218565493822097,1.016998291015625,284.81329345703125,284.95001220703125,300.1824645996094,293.0591125488281,298.077880859375,297.20068359375,284.81402587890625,1.0,0.6157248616218567,0.3942872881889343,0.3942872881889343,1.0,1.0,-3.2346060276031494,0.9499937891960144,2.2846121788024902,0.222873643040657,0.8255537152290344,0.8255537152290344,0.0,180.800521850586,154.0,56724.8515625,0.0,2926.1669921875,1.0,279.1578369140625,282.9759826660156,296.0941162109375,299.79302978515625,293.1499938964844,293.1499938964844,279.45001220703125,40654.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911787211894989,1.0,0.0,0.0,3.5497195720672607,3.549743413925171,8.40778113797569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5703125,0.0,1458.3033447265625,1895.4371337890625,0.0,3513.182373046875,0.8884294033050537,1.0,0.0,3.0,1.0,0.0
18103260,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9338006973266602,0.5216253399848938,0.4709089994430542,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.977234661579132,0.5953599214553833,0.5640189051628113,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8453189730644226,0.3910060524940491,0.2752659618854522,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8394895792007446,0.3822458684444427,0.3646306097507477,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7053372263908386,0.2216991186141967,1.0131720304489136,284.96221923828125,284.95001220703125,300.1989440917969,293.05621337890625,298.0829162597656,297.2027587890625,284.9626770019531,1.0,0.6083031296730042,0.3938851058483124,0.3938851058483124,1.0,1.0,-3.2277638912200928,0.9465510845184326,2.28121280670166,0.2203061282634735,0.8999089002609253,0.8999089002609253,0.0,169.02978515625,142.0,55519.09765625,0.0,2846.988037109375,1.0,279.4422912597656,283.1466369628906,296.02471923828125,299.5726928710937,293.1499938964844,293.1499938964844,279.75,34812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017277359962464,1.0,0.0,0.0,3.580423355102539,3.580446481704712,8.553858492632571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.87353515625,0.0,1448.413818359375,1895.4371337890625,0.0,3419.684326171875,0.8883163928985596,1.0,0.0,3.0,1.0,0.0
18103320,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9338006973266602,0.5216253399848938,0.4709089994430542,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.977234661579132,0.5953599214553833,0.5640189051628113,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8453189730644226,0.3910060524940491,0.2752659618854522,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8394895792007446,0.3822458684444427,0.3646306097507477,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7053372263908386,0.2216991186141967,1.0131720304489136,284.96221923828125,284.95001220703125,300.1989440917969,293.05621337890625,298.0829162597656,297.2027587890625,284.9626770019531,1.0,0.6083031296730042,0.3938851058483124,0.3938851058483124,1.0,1.0,-3.2277638912200928,0.9465510845184326,2.28121280670166,0.2203061282634735,0.8999089002609253,0.8999089002609253,0.0,169.02978515625,142.0,55519.09765625,0.0,2846.988037109375,1.0,279.4422912597656,283.1466369628906,296.02471923828125,299.5726928710937,293.1499938964844,293.1499938964844,279.75,34812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017277359962464,1.0,0.0,0.0,3.580423355102539,3.580446481704712,8.553858492632571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.87353515625,0.0,1448.413818359375,1895.4371337890625,0.0,3419.684326171875,0.8883163928985596,1.0,0.0,3.0,1.0,0.0
18103380,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9472877979278564,0.5212846994400024,0.4701086580753326,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9890121221542358,0.597297191619873,0.5653403997421265,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8565167188644409,0.3920927941799164,0.2756713628768921,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8501473665237427,0.3828540742397308,0.3647520244121551,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7146822214126587,0.2219472378492355,1.012330412864685,285.09649658203125,284.95001220703125,300.2088623046875,293.05438232421875,298.0897827148437,297.20916748046875,285.1000366210937,1.0,0.6040680408477783,0.3936437666416168,0.3936437666416168,1.0,1.0,-3.22800612449646,0.945983588695526,2.282022476196289,0.21934874355793,1.0,1.0,0.0,161.3892364501953,142.0,54478.68359375,0.0,2805.41015625,1.0,279.7142028808594,283.3025207519531,295.9992370605469,299.4290466308594,293.1499938964844,293.1499938964844,279.75,29936.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937843441963196,1.0,0.0,0.0,3.618966579437256,3.618989229202272,8.739013992453692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.97509765625,0.0,1453.9349365234375,1895.4371337890625,0.0,3345.579833984375,0.8912899494171143,1.0,0.0,3.0,1.0,0.0
18103440,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9572321176528932,0.5211780071258545,0.4698149859905243,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9969658851623536,0.5987126231193542,0.5664404034614563,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8652666211128235,0.3929448425769806,0.276088535785675,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8584809899330139,0.3833777606487274,0.3650071024894714,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7214159369468689,0.2222177237272262,1.0123889446258545,285.1172790527344,284.95001220703125,300.2154846191406,293.0531311035156,298.0952453613281,297.2146301269531,285.11822509765625,1.0,0.6013725399971008,0.393482893705368,0.393482893705368,1.0,1.0,-3.229846954345703,0.946181058883667,2.283665895462036,0.2189647853374481,1.0,1.0,0.0,156.1476287841797,145.0,54425.8359375,0.0,2780.326171875,1.0,279.7419738769531,283.32281494140625,296.01788330078125,299.480712890625,293.1499938964844,293.1499938964844,279.45001220703125,29692.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920944333076477,1.0,0.0,0.0,3.6304311752319336,3.630453824996948,8.794470431894297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4970703125,0.0,1464.5657958984375,1895.4371337890625,0.0,3329.788818359375,0.8934620022773743,1.0,0.0,3.0,1.0,0.0
