time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9626272916793824,0.5203890204429626,0.4693675637245178,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.6001439690589905,0.563980221748352,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.870806097984314,0.3936381340026855,0.276648461818695,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8636341691017151,0.3837206363677978,0.3654011189937591,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7254106998443604,0.2223824709653854,1.0130860805511477,284.9887084960937,284.95001220703125,300.2237854003906,293.0514831542969,298.0992126464844,297.2177124023437,284.9801025390625,1.0,0.5996575355529785,0.3932817876338959,0.3932817876338959,1.0,1.0,-3.2281055450439453,0.9450152516365052,2.283090114593506,0.2182871848344802,0.9913715124130248,0.9913715124130248,0.0,153.12835693359375,145.0,55604.42578125,0.0,2760.317138671875,1.0,279.4973449707031,283.167236328125,296.0818176269531,299.7168273925781,293.1499938964844,293.1499938964844,279.45001220703125,29955.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985616564750671,1.0,0.0,0.0,3.6401772499084473,3.640200138092041,8.841752787702717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.611328125,0.0,1477.16552734375,1895.4371337890625,0.0,3390.173095703125,0.8959721326828003,1.0,0.0,3.0,1.0,0.0
18103560,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9638923406600952,0.5189387202262878,0.4682632982730865,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.6014609336853027,0.5605376362800598,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8729075789451599,0.393885999917984,0.2769143879413605,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8654632568359375,0.3836647272109985,0.3654614388942718,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.726770281791687,0.2222813814878463,1.012941598892212,284.9344177246094,284.95001220703125,300.2320556640625,293.0497741699219,298.1009826660156,297.2177734375,284.9329528808594,1.0,0.5983425378799438,0.3930954039096832,0.3930954039096832,1.0,1.0,-3.223109245300293,0.942781150341034,2.2803280353546143,0.2170139253139495,0.9566935896873474,0.9566935896873474,0.0,151.86033630371094,148.0,55694.609375,0.0,2742.911865234375,1.0,279.457275390625,283.1175537109375,296.0819702148437,299.6946105957031,293.1499938964844,293.1499938964844,279.1499938964844,31551.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022088646888732,1.0,0.0,0.0,3.6397817134857178,3.63980484008789,8.839830911711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.896484375,0.0,1488.6361083984375,1895.4371337890625,0.0,3424.165771484375,0.8977161645889282,1.0,0.0,3.0,1.0,0.0
18103620,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9625391960144044,0.5154432654380798,0.4652584791183471,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9990000128746032,0.6035857796669006,0.559234082698822,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8736619353294373,0.3938564956188202,0.2769786119461059,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8657506108283997,0.3830123841762543,0.364975094795227,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7267810702323914,0.2216561436653137,1.0106346607208252,284.79766845703125,284.95001220703125,300.24871826171875,293.0461730957031,298.10125732421875,297.2133178710937,284.7997741699219,1.0,0.5968966484069824,0.3927226364612579,0.3927226364612579,1.0,1.0,-3.21464467048645,0.9388134479522704,2.27583122253418,0.2151928395032882,0.7872508764266968,0.7872508764266968,0.0,151.12648010253906,151.0,56332.46484375,0.0,2721.6650390625,1.0,279.1578369140625,282.965576171875,296.076416015625,299.75201416015625,293.1499938964844,293.1499938964844,279.45001220703125,46460.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110203981399536,1.0,0.0,0.0,3.532676935195923,3.5327014923095703,8.327240834660188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50244140625,0.0,1482.266845703125,1895.4371337890625,0.0,3506.07080078125,0.8919229507446289,1.0,0.0,3.0,1.0,0.0
18103680,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.9625391960144044,0.5154432654380798,0.4652584791183471,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9990000128746032,0.6035857796669006,0.559234082698822,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8736619353294373,0.3938564956188202,0.2769786119461059,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8657506108283997,0.3830123841762543,0.364975094795227,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7267810702323914,0.2216561436653137,1.0106346607208252,284.79766845703125,284.95001220703125,300.24871826171875,293.0461730957031,298.10125732421875,297.2133178710937,284.7997741699219,1.0,0.5968966484069824,0.3927226364612579,0.3927226364612579,1.0,1.0,-3.21464467048645,0.9388134479522704,2.27583122253418,0.2151928395032882,0.7872508764266968,0.7872508764266968,0.0,151.12648010253906,151.0,56332.46484375,0.0,2721.6650390625,1.0,279.1578369140625,282.965576171875,296.076416015625,299.75201416015625,293.1499938964844,293.1499938964844,279.45001220703125,46460.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110203981399536,1.0,0.0,0.0,3.532676935195923,3.5327014923095703,8.327240834660188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.50244140625,0.0,1482.266845703125,1895.4371337890625,0.0,3506.07080078125,0.8919229507446289,1.0,0.0,3.0,1.0,0.0
18103740,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9608155488967896,0.5139996409416199,0.4634499549865722,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.606712818145752,0.5599585771560669,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8738849759101868,0.3950649797916412,0.2775472104549408,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8653727769851685,0.3833265602588653,0.3649693429470062,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7262045741081238,0.2215660959482193,1.0093485116958618,284.9548034667969,284.95001220703125,300.2654113769531,293.04229736328125,298.10919189453125,297.2191162109375,284.9559936523437,1.0,0.5967723727226257,0.3923498392105102,0.3923498392105102,1.0,1.0,-3.212461471557617,0.937014102935791,2.275447368621826,0.2140952348709106,0.8610187768936157,0.8610187768936157,0.0,151.2627716064453,154.0,55201.9921875,0.0,2717.999267578125,1.0,279.4411315917969,283.1415405273437,296.0090637207031,299.5353088378906,293.1499938964844,293.1499938964844,279.75,38382.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004062414169312,1.0,0.0,0.0,3.5627403259277344,3.562763929367065,8.469575618619274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.48779296875,0.0,1455.635009765625,1895.4371337890625,0.0,3407.370849609375,0.8887469172477722,1.0,0.0,3.0,1.0,0.0
18103800,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9608155488967896,0.5139996409416199,0.4634499549865722,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.606712818145752,0.5599585771560669,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8738849759101868,0.3950649797916412,0.2775472104549408,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8653727769851685,0.3833265602588653,0.3649693429470062,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7262045741081238,0.2215660959482193,1.0093485116958618,284.9548034667969,284.95001220703125,300.2654113769531,293.04229736328125,298.10919189453125,297.2191162109375,284.9559936523437,1.0,0.5967723727226257,0.3923498392105102,0.3923498392105102,1.0,1.0,-3.212461471557617,0.937014102935791,2.275447368621826,0.2140952348709106,0.8610187768936157,0.8610187768936157,0.0,151.2627716064453,154.0,55201.9921875,0.0,2717.999267578125,1.0,279.4411315917969,283.1415405273437,296.0090637207031,299.5353088378906,293.1499938964844,293.1499938964844,279.75,38382.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004062414169312,1.0,0.0,0.0,3.5627403259277344,3.562763929367065,8.469575618619274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.48779296875,0.0,1455.635009765625,1895.4371337890625,0.0,3407.370849609375,0.8887469172477722,1.0,0.0,3.0,1.0,0.0
18103860,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9598233699798584,0.5136101245880127,0.4629352688789367,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9990000128746032,0.6107841730117798,0.5609977841377258,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8747525215148926,0.3971536755561828,0.2788800299167633,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.865536093711853,0.3844191431999206,0.365853875875473,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7261590957641602,0.2220557928085327,1.0110169649124146,285.1060485839844,284.95001220703125,300.2821655273437,293.0380859375,298.1235046386719,297.2330627441406,285.10662841796875,1.0,0.5978550314903259,0.3920899331569671,0.3920899331569671,1.0,1.0,-3.217758178710937,0.9380896687507628,2.27966856956482,0.2142523825168609,1.0,1.0,0.0,151.81190490722656,157.0,54230.76171875,0.0,2731.779296875,1.0,279.74224853515625,283.3114318847656,296.00341796875,299.4521179199219,293.1499938964844,293.1499938964844,279.45001220703125,29693.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908514976501465,1.0,0.0,0.0,3.6297926902771,3.629815340042114,8.791377013039892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5556640625,0.0,1463.8743896484375,1895.4371337890625,0.0,3318.169921875,0.8933407068252563,1.0,0.0,3.0,1.0,0.0
18103920,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9598233699798584,0.5136101245880127,0.4629352688789367,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9990000128746032,0.6107841730117798,0.5609977841377258,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8747525215148926,0.3971536755561828,0.2788800299167633,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.865536093711853,0.3844191431999206,0.365853875875473,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7261590957641602,0.2220557928085327,1.0110169649124146,285.1060485839844,284.95001220703125,300.2821655273437,293.0380859375,298.1235046386719,297.2330627441406,285.10662841796875,1.0,0.5978550314903259,0.3920899331569671,0.3920899331569671,1.0,1.0,-3.217758178710937,0.9380896687507628,2.27966856956482,0.2142523825168609,1.0,1.0,0.0,151.81190490722656,157.0,54230.76171875,0.0,2731.779296875,1.0,279.74224853515625,283.3114318847656,296.00341796875,299.4521179199219,293.1499938964844,293.1499938964844,279.45001220703125,29693.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908514976501465,1.0,0.0,0.0,3.6297926902771,3.629815340042114,8.791377013039892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5556640625,0.0,1463.8743896484375,1895.4371337890625,0.0,3318.169921875,0.8933407068252563,1.0,0.0,3.0,1.0,0.0
18103980,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9563763737678528,0.5114707350730896,0.4616236388683319,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.6133398413658142,0.5651363134384155,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8737035989761353,0.3982412219047546,0.2799414396286011,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8638966083526611,0.3846684992313385,0.3664577901363373,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7248008847236633,0.2220863103866577,1.0123344659805298,284.9374694824219,284.95001220703125,300.2989807128906,293.0335388183594,298.1285705566406,297.2339172363281,284.9367370605469,1.0,0.5996876955032349,0.3918299973011017,0.3918299973011017,1.0,1.0,-3.224747657775879,0.939751148223877,2.284996509552002,0.2146783024072647,0.9420050382614136,0.9420050382614136,0.0,153.37124633789062,160.0,55604.8515625,0.0,2754.6083984375,1.0,279.45703125,283.1177673339844,296.0683898925781,299.671875,293.1499938964844,293.1499938964844,279.1499938964844,32337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015540480613708,1.0,0.0,0.0,3.632592916488648,3.63261604309082,8.804947242424532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8359375,0.0,1486.6175537109375,1895.4371337890625,0.0,3418.066162109375,0.8970275521278381,1.0,0.0,3.0,1.0,0.0
18104040,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9563763737678528,0.5114707350730896,0.4616236388683319,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.6133398413658142,0.5651363134384155,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8737035989761353,0.3982412219047546,0.2799414396286011,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8638966083526611,0.3846684992313385,0.3664577901363373,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7248008847236633,0.2220863103866577,1.0123344659805298,284.9374694824219,284.95001220703125,300.2989807128906,293.0335388183594,298.1285705566406,297.2339172363281,284.9367370605469,1.0,0.5996876955032349,0.3918299973011017,0.3918299973011017,1.0,1.0,-3.224747657775879,0.939751148223877,2.284996509552002,0.2146783024072647,0.9420050382614136,0.9420050382614136,0.0,153.37124633789062,160.0,55604.8515625,0.0,2754.6083984375,1.0,279.45703125,283.1177673339844,296.0683898925781,299.671875,293.1499938964844,293.1499938964844,279.1499938964844,32337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015540480613708,1.0,0.0,0.0,3.632592916488648,3.63261604309082,8.804947242424532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.8359375,0.0,1486.6175537109375,1895.4371337890625,0.0,3418.066162109375,0.8970275521278381,1.0,0.0,3.0,1.0,0.0
18104100,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9532824158668518,0.5098717212677002,0.460396945476532,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9990000128746032,0.6137718558311462,0.5687339305877686,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8720750212669373,0.3983917236328125,0.2801690697669983,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8620237112045288,0.3844161629676819,0.3663836717605591,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7232561707496643,0.221828356385231,1.0118067264556885,284.8129272460937,284.95001220703125,300.30743408203125,293.0311279296875,298.1267395019531,297.22821044921875,284.8081970214844,1.0,0.6006870269775391,0.3917000591754913,0.3917000591754913,1.0,1.0,-3.2271504402160645,0.9402076005935668,2.286942720413208,0.2147201895713806,0.8355070352554321,0.8355070352554321,0.0,154.57044982910156,160.0,56592.4375,0.0,2766.1298828125,1.0,279.2008056640625,282.9712829589844,296.0901794433594,299.824462890625,293.1499938964844,293.1499938964844,279.1499938964844,38220.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087642431259156,1.0,0.0,0.0,3.598587989807129,3.598611831665039,8.640870987619564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.623046875,0.0,1493.09814453125,1895.4371337890625,0.0,3485.131591796875,0.8961281776428223,1.0,0.0,3.0,1.0,0.0
18104160,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9495633840560912,0.5082336664199829,0.4589357376098633,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.6138254404067993,0.5730147957801819,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8699666261672974,0.3984704315662384,0.280253142118454,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8596839904785156,0.384065181016922,0.366113930940628,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7212863564491272,0.2214692682027816,1.010564208030701,284.8136291503906,284.95001220703125,300.31591796875,293.02862548828125,298.1230163574219,297.22027587890625,284.8158874511719,1.0,0.6016896367073059,0.3914439678192138,0.3914439678192138,1.0,1.0,-3.2288241386413574,0.940085470676422,2.28873872756958,0.2143152505159378,0.7883294224739075,0.7883294224739075,0.0,155.9533233642578,163.0,56386.39453125,0.0,2777.185791015625,1.0,279.1580810546875,282.9744873046875,296.0627136230469,299.7388000488281,293.1499938964844,293.1499938964844,279.45001220703125,46452.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110949039459229,1.0,0.0,0.0,3.5281126499176025,3.528137445449829,8.305737537739333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2890625,0.0,1477.3421630859375,1895.4371337890625,0.0,3506.761962890625,0.8909502029418945,1.0,0.0,3.0,1.0,0.0
18104220,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9440086483955384,0.5069478154182434,0.4573664367198944,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.615024745464325,0.5797981023788452,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8672215938568115,0.399914413690567,0.2810502052307129,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8563090562820435,0.3844058215618133,0.3662182986736297,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7182760834693909,0.2213593274354934,1.009598970413208,284.97100830078125,284.95001220703125,300.3329162597656,293.0233459472656,298.12432861328125,297.2165832519531,284.9721984863281,1.0,0.603908121585846,0.3909318149089813,0.3909318149089813,1.0,1.0,-3.2350096702575684,0.9407756924629213,2.294234037399292,0.2136556208133697,0.8729165196418762,0.8729165196418762,0.0,158.3998260498047,166.0,55380.265625,0.0,2803.432861328125,1.0,279.4411315917969,283.1485290527344,295.9946594238281,299.53033447265625,293.1499938964844,293.1499938964844,279.75,37337.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014225602149964,1.0,0.0,0.0,3.56769061088562,3.567713975906372,8.493127552355872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7841796875,0.0,1453.289794921875,1895.4371337890625,0.0,3416.841552734375,0.8885851502418518,1.0,0.0,3.0,1.0,0.0
18104280,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9440086483955384,0.5069478154182434,0.4573664367198944,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.615024745464325,0.5797981023788452,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8672215938568115,0.399914413690567,0.2810502052307129,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8563090562820435,0.3844058215618133,0.3662182986736297,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7182760834693909,0.2213593274354934,1.009598970413208,284.97100830078125,284.95001220703125,300.3329162597656,293.0233459472656,298.12432861328125,297.2165832519531,284.9721984863281,1.0,0.603908121585846,0.3909318149089813,0.3909318149089813,1.0,1.0,-3.2350096702575684,0.9407756924629213,2.294234037399292,0.2136556208133697,0.8729165196418762,0.8729165196418762,0.0,158.3998260498047,166.0,55380.265625,0.0,2803.432861328125,1.0,279.4411315917969,283.1485290527344,295.9946594238281,299.53033447265625,293.1499938964844,293.1499938964844,279.75,37337.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014225602149964,1.0,0.0,0.0,3.56769061088562,3.567713975906372,8.493127552355872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7841796875,0.0,1453.289794921875,1895.4371337890625,0.0,3416.841552734375,0.8885851502418518,1.0,0.0,3.0,1.0,0.0
18104340,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9400297403335572,0.5066751837730408,0.4570182263851166,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,0.6174100637435913,0.5839143395423889,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.865792453289032,0.4022077322006225,0.2825735509395599,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.854152262210846,0.3855094909667969,0.3671763837337494,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7163013219833374,0.2218066602945327,1.0113849639892578,285.12554931640625,284.95001220703125,300.3500061035156,293.0176086425781,298.1332092285156,297.2232971191406,285.12652587890625,1.0,0.6064892411231995,0.3904196619987488,0.3904196619987488,1.0,1.0,-3.2446722984313965,0.9426519274711608,2.302020311355591,0.2133847028017044,1.0,1.0,0.0,160.69285583496094,169.0,54413.89453125,0.0,2836.1435546875,1.0,279.7418212890625,283.32147216796875,295.98651123046875,299.447021484375,293.1499938964844,293.1499938964844,279.45001220703125,29698.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925911784172058,1.0,0.0,0.0,3.6306827068328857,3.630705356597901,8.795688586360484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.59375,0.0,1464.8809814453125,1895.4371337890625,0.0,3334.431640625,0.8935248255729675,1.0,0.0,3.0,1.0,0.0
18104400,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9400297403335572,0.5066751837730408,0.4570182263851166,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,0.6174100637435913,0.5839143395423889,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.865792453289032,0.4022077322006225,0.2825735509395599,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.854152262210846,0.3855094909667969,0.3671763837337494,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7163013219833374,0.2218066602945327,1.0113849639892578,285.12554931640625,284.95001220703125,300.3500061035156,293.0176086425781,298.1332092285156,297.2232971191406,285.12652587890625,1.0,0.6064892411231995,0.3904196619987488,0.3904196619987488,1.0,1.0,-3.2446722984313965,0.9426519274711608,2.302020311355591,0.2133847028017044,1.0,1.0,0.0,160.69285583496094,169.0,54413.89453125,0.0,2836.1435546875,1.0,279.7418212890625,283.32147216796875,295.98651123046875,299.447021484375,293.1499938964844,293.1499938964844,279.45001220703125,29698.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925911784172058,1.0,0.0,0.0,3.6306827068328857,3.630705356597901,8.795688586360484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.59375,0.0,1464.8809814453125,1895.4371337890625,0.0,3334.431640625,0.8935248255729675,1.0,0.0,3.0,1.0,0.0
18104460,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9441062808036804,0.5086522102355957,0.4585448503494262,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6235437393188477,0.5814281105995178,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8716442584991455,0.4077130556106567,0.2860024869441986,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8592190742492676,0.3901024460792541,0.3708792626857757,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7218751907348633,0.2264254689216613,1.0280762910842896,284.9795227050781,284.95001220703125,300.367431640625,293.01104736328125,298.1665344238281,297.2629089355469,284.9796142578125,1.0,0.6105745434761047,0.3899119198322296,0.3899119198322296,1.0,1.0,-3.2754576206207275,0.9517976641654968,2.323659896850586,0.2148396372795105,0.9878296256065368,0.9878296256065368,0.0,160.49684143066406,172.0,56197.6484375,0.0,2896.6982421875,1.0,279.4578552246094,283.1418151855469,296.0498962402344,299.6808776855469,293.1499938964844,293.1499938964844,279.1499938964844,30536.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039863348007202,1.0,0.0,0.0,3.6472651958465576,3.6472883224487305,8.876218657860591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3583984375,0.0,1489.278076171875,1895.4371337890625,0.0,3440.714111328125,0.8982576131820679,1.0,0.0,3.0,1.0,0.0
18104520,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9441062808036804,0.5086522102355957,0.4585448503494262,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6235437393188477,0.5814281105995178,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8716442584991455,0.4077130556106567,0.2860024869441986,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8592190742492676,0.3901024460792541,0.3708792626857757,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7218751907348633,0.2264254689216613,1.0280762910842896,284.9795227050781,284.95001220703125,300.367431640625,293.01104736328125,298.1665344238281,297.2629089355469,284.9796142578125,1.0,0.6105745434761047,0.3899119198322296,0.3899119198322296,1.0,1.0,-3.2754576206207275,0.9517976641654968,2.323659896850586,0.2148396372795105,0.9878296256065368,0.9878296256065368,0.0,160.49684143066406,172.0,56197.6484375,0.0,2896.6982421875,1.0,279.4578552246094,283.1418151855469,296.0498962402344,299.6808776855469,293.1499938964844,293.1499938964844,279.1499938964844,30536.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039863348007202,1.0,0.0,0.0,3.6472651958465576,3.6472883224487305,8.876218657860591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3583984375,0.0,1489.278076171875,1895.4371337890625,0.0,3440.714111328125,0.8982576131820679,1.0,0.0,3.0,1.0,0.0
18104580,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9426925778388976,0.5079507231712341,0.4583941102027893,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.626139223575592,0.5835428833961487,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8723257780075073,0.4096942543983459,0.2877096533775329,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8595449924468994,0.3915163576602936,0.37265744805336,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7231484651565552,0.2281510233879089,1.03765606880188,284.8521728515625,284.95001220703125,300.37957763671875,293.0058898925781,298.1763000488281,297.2718505859375,284.851806640625,1.0,0.613605260848999,0.3895666599273681,0.3895666599273681,1.0,1.0,-3.2943124771118164,0.9571164846420288,2.337195873260498,0.2183664292097091,0.8821981549263,0.8821981549263,0.0,162.10305786132812,172.0,57602.7578125,0.0,2945.06884765625,1.0,279.17706298828125,282.9840393066406,296.0683288574219,299.8324279785156,293.1499938964844,293.1499938964844,279.1499938964844,35966.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140767455101012,1.0,0.0,0.0,3.6217994689941406,3.621823310852051,8.752701319281186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.92578125,0.0,1501.77001953125,1895.4371337890625,0.0,3534.398193359375,0.8987734317779541,1.0,0.0,3.0,1.0,0.0
18104640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9332644939422609,0.5073168873786926,0.4581314921379089,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.997966170310974,0.6278457045555115,0.5935268998146057,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8655533194541931,0.4102818071842193,0.2883786559104919,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8528735637664795,0.3918077945709228,0.3733041882514953,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7181652784347534,0.2285790592432022,1.0414156913757324,284.82928466796875,284.95001220703125,300.3853759765625,293.0032958984375,298.1778564453125,297.274169921875,284.82379150390625,1.0,0.6140004992485046,0.3894041776657104,0.3894041776657104,1.0,1.0,-3.2745423316955566,0.950280487537384,2.3242619037628174,0.2094343304634094,0.8444254398345947,0.8444254398345947,0.0,165.6704559326172,175.0,57324.1171875,0.0,2956.483642578125,1.0,279.15869140625,282.9637451171875,296.04901123046875,299.7897644042969,293.1499938964844,293.1499938964844,279.45001220703125,38580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915909469127655,1.0,0.0,0.0,3.6031105518341056,3.603134632110596,8.662603931952617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.69580078125,0.0,1500.681884765625,1895.4371337890625,0.0,3551.361572265625,0.897736132144928,1.0,0.0,3.0,1.0,0.0
18104700,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9384620785713196,0.5071831345558167,0.457481175661087,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6293919086456299,0.5892807245254517,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8708966374397278,0.4117737114429474,0.2891266942024231,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8576833605766296,0.392729252576828,0.3738459348678589,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7224701046943665,0.2295498251914978,1.0447105169296265,284.9813232421875,284.95001220703125,300.39453125,292.9989624023437,298.1854248046875,297.2792663574219,284.98651123046875,1.0,0.6169356107711792,0.3891502916812897,0.3891502916812897,1.0,1.0,-3.3076417446136475,0.9605681300163268,2.347073793411255,0.2171588689088821,0.9306880235671996,0.9306880235671996,0.0,164.3859405517578,175.0,56725.94140625,0.0,2990.217041015625,1.0,279.4002380371094,283.1287536621094,295.9815368652344,299.5650939941406,293.1499938964844,293.1499938964844,279.45001220703125,34677.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910747766494751,1.0,0.0,0.0,3.622962951660156,3.6229865550994873,8.758325407143275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.3662109375,0.0,1493.4737548828125,1895.4371337890625,0.0,3503.542236328125,0.897895872592926,1.0,0.0,3.0,1.0,0.0
18104760,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9367462992668152,0.5073447823524475,0.4575597941875458,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6310715675354004,0.5921804904937744,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.870583713054657,0.4134151041507721,0.2902439534664154,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8570034503936768,0.3937352001667022,0.3747835755348205,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7222839593887329,0.2304644435644149,1.0490039587020874,285.0162658691406,284.95001220703125,300.4038391113281,292.994384765625,298.1905212402344,297.2835998535156,285.0173034667969,1.0,0.6191928386688232,0.3886866271495819,0.3886866271495819,1.0,1.0,-3.318855762481689,0.9630978107452391,2.35575795173645,0.2171818614006042,0.9713436365127563,0.9713436365127563,0.0,165.79261779785156,178.0,56785.26953125,0.0,3022.458984375,1.0,279.4432983398437,283.16070556640625,295.9775390625,299.59698486328125,293.1499938964844,293.1499938964844,279.1499938964844,31677.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088780283927916,1.0,0.0,0.0,3.649027347564697,3.649050712585449,8.884798035069252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.646484375,0.0,1499.757080078125,1895.4371337890625,0.0,3486.1884765625,0.9000279903411865,1.0,0.0,3.0,1.0,0.0
18104820,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9313049912452698,0.5060749053955078,0.4569790959358215,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6329495310783386,0.5986607670783997,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8684334754943848,0.4156364798545837,0.292104572057724,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8542073965072632,0.3948046267032623,0.3761906027793884,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7205703258514404,0.2315551936626434,1.055513858795166,284.8822937011719,284.95001220703125,300.4227294921875,292.9844055175781,298.1914978027344,297.2796325683594,284.8829040527344,1.0,0.6235285401344299,0.3877593278884887,0.3877593278884887,1.0,1.0,-3.337715148925781,0.966826558113098,2.3708887100219727,0.2168637067079544,0.8656188249588013,0.8656188249588013,0.0,169.24266052246094,181.0,58099.265625,0.0,3083.3037109375,1.0,279.1571350097656,282.9987487792969,296.01873779296875,299.7821350097656,293.1499938964844,293.1499938964844,279.45001220703125,38031.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190949201583862,1.0,0.0,0.0,3.6145365238189697,3.614560604095459,8.7176323404492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6640625,0.0,1509.1239013671875,1895.4371337890625,0.0,3580.803466796875,0.8997069597244263,1.0,0.0,3.0,1.0,0.0
18104880,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9313049912452698,0.5060749053955078,0.4569790959358215,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6329495310783386,0.5986607670783997,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8684334754943848,0.4156364798545837,0.292104572057724,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8542073965072632,0.3948046267032623,0.3761906027793884,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7205703258514404,0.2315551936626434,1.055513858795166,284.8822937011719,284.95001220703125,300.4227294921875,292.9844055175781,298.1914978027344,297.2796325683594,284.8829040527344,1.0,0.6235285401344299,0.3877593278884887,0.3877593278884887,1.0,1.0,-3.337715148925781,0.966826558113098,2.3708887100219727,0.2168637067079544,0.8656188249588013,0.8656188249588013,0.0,169.24266052246094,181.0,58099.265625,0.0,3083.3037109375,1.0,279.1571350097656,282.9987487792969,296.01873779296875,299.7821350097656,293.1499938964844,293.1499938964844,279.45001220703125,38031.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190949201583862,1.0,0.0,0.0,3.6145365238189697,3.614560604095459,8.7176323404492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6640625,0.0,1509.1239013671875,1895.4371337890625,0.0,3580.803466796875,0.8997069597244263,1.0,0.0,3.0,1.0,0.0
18104940,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9246872067451476,0.5057798027992249,0.4564441740512848,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.996326744556427,0.6355482935905457,0.6014425754547119,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8652713894844055,0.4184135496616363,0.2939240634441376,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8503953814506531,0.3962273299694061,0.3774430453777313,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.717763364315033,0.2326665967702865,1.0606212615966797,285.03662109375,284.95001220703125,300.44207763671875,292.9734802246094,298.1962890625,297.2811889648437,285.0372009277344,1.0,0.6272903680801392,0.3868319988250732,0.3868319988250732,1.0,1.0,-3.3502705097198486,0.9684004783630372,2.3818700313568115,0.2156238853931427,0.9906487464904784,0.9906487464904784,0.0,173.15394592285156,184.0,57164.64453125,0.0,3133.389404296875,1.0,279.44293212890625,283.16973876953125,295.9559326171875,299.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,31056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912308931350708,1.0,0.0,0.0,3.6646671295166016,3.6646902561187744,8.961121125139471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5712890625,0.0,1512.412109375,1895.4371337890625,0.0,3518.01904296875,0.9028302431106568,1.0,0.0,3.0,1.0,0.0
18105000,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9246872067451476,0.5057798027992249,0.4564441740512848,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.996326744556427,0.6355482935905457,0.6014425754547119,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8652713894844055,0.4184135496616363,0.2939240634441376,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8503953814506531,0.3962273299694061,0.3774430453777313,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.717763364315033,0.2326665967702865,1.0606212615966797,285.03662109375,284.95001220703125,300.44207763671875,292.9734802246094,298.1962890625,297.2811889648437,285.0372009277344,1.0,0.6272903680801392,0.3868319988250732,0.3868319988250732,1.0,1.0,-3.3502705097198486,0.9684004783630372,2.3818700313568115,0.2156238853931427,0.9906487464904784,0.9906487464904784,0.0,173.15394592285156,184.0,57164.64453125,0.0,3133.389404296875,1.0,279.44293212890625,283.16973876953125,295.9559326171875,299.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,31056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912308931350708,1.0,0.0,0.0,3.6646671295166016,3.6646902561187744,8.961121125139471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5712890625,0.0,1512.412109375,1895.4371337890625,0.0,3518.01904296875,0.9028302431106568,1.0,0.0,3.0,1.0,0.0
18105060,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.918144941329956,0.504288911819458,0.4556877613067627,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9931219220161438,0.6374946236610413,0.6037458181381226,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8621934652328491,0.4204567670822143,0.2956719100475311,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8466875553131104,0.3970192372798919,0.3785967528820038,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.714894711971283,0.2333358973264694,1.065159797668457,284.8879699707031,284.95001220703125,300.4617614746094,292.9616394042969,298.19683837890625,297.2763366699219,284.8880615234375,1.0,0.6307546496391296,0.3860538601875305,0.3860538601875305,1.0,1.0,-3.3610756397247314,0.969771444797516,2.3913042545318604,0.2147453874349594,0.8842902183532715,0.8842902183532715,0.0,177.02011108398438,187.0,58439.59765625,0.0,3179.660400390625,1.0,279.1569519042969,282.9954528808594,295.9948425292969,299.78125,293.1499938964844,293.1499938964844,279.45001220703125,36626.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222844243049622,1.0,0.0,0.0,3.63938045501709,3.639404535293579,8.837882319312484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98681640625,0.0,1526.0574951171875,1895.4371337890625,0.0,3610.22509765625,0.9035717248916626,1.0,0.0,3.0,1.0,0.0
18105120,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.918144941329956,0.504288911819458,0.4556877613067627,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9931219220161438,0.6374946236610413,0.6037458181381226,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8621934652328491,0.4204567670822143,0.2956719100475311,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8466875553131104,0.3970192372798919,0.3785967528820038,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.714894711971283,0.2333358973264694,1.065159797668457,284.8879699707031,284.95001220703125,300.4617614746094,292.9616394042969,298.19683837890625,297.2763366699219,284.8880615234375,1.0,0.6307546496391296,0.3860538601875305,0.3860538601875305,1.0,1.0,-3.3610756397247314,0.969771444797516,2.3913042545318604,0.2147453874349594,0.8842902183532715,0.8842902183532715,0.0,177.02011108398438,187.0,58439.59765625,0.0,3179.660400390625,1.0,279.1569519042969,282.9954528808594,295.9948425292969,299.78125,293.1499938964844,293.1499938964844,279.45001220703125,36626.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222844243049622,1.0,0.0,0.0,3.63938045501709,3.639404535293579,8.837882319312484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98681640625,0.0,1526.0574951171875,1895.4371337890625,0.0,3610.22509765625,0.9035717248916626,1.0,0.0,3.0,1.0,0.0
18105180,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.912652552127838,0.5038579106330872,0.4549867808818817,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9904649257659912,0.6403374075889587,0.6061311364173889,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8598127961158752,0.4231595396995544,0.2974047660827636,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.843600332736969,0.398266464471817,0.3796395659446716,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7123605608940125,0.2341934293508529,1.068868637084961,285.0404357910156,284.95001220703125,300.4818115234375,292.948974609375,298.20269775390625,297.2787780761719,285.04107666015625,1.0,0.6338821649551392,0.3852756917476654,0.3852756917476654,1.0,1.0,-3.3708903789520264,0.9708206653594972,2.40006947517395,0.2135084420442581,1.0,1.0,0.0,180.4236755371093,190.0,57433.84375,0.0,3221.316650390625,1.0,279.4430847167969,283.1662902832031,295.9300231933594,299.5924987792969,293.1499938964844,293.1499938964844,279.1499938964844,30722.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152220487594604,1.0,0.0,0.0,3.6853857040405273,3.6854090690612793,9.062732715392484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.607421875,0.0,1533.024658203125,1895.4371337890625,0.0,3545.001220703125,0.9071175456047058,1.0,0.0,3.0,1.0,0.0
18105240,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.912652552127838,0.5038579106330872,0.4549867808818817,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9904649257659912,0.6403374075889587,0.6061311364173889,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8598127961158752,0.4231595396995544,0.2974047660827636,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.843600332736969,0.398266464471817,0.3796395659446716,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7123605608940125,0.2341934293508529,1.068868637084961,285.0404357910156,284.95001220703125,300.4818115234375,292.948974609375,298.20269775390625,297.2787780761719,285.04107666015625,1.0,0.6338821649551392,0.3852756917476654,0.3852756917476654,1.0,1.0,-3.3708903789520264,0.9708206653594972,2.40006947517395,0.2135084420442581,1.0,1.0,0.0,180.4236755371093,190.0,57433.84375,0.0,3221.316650390625,1.0,279.4430847167969,283.1662902832031,295.9300231933594,299.5924987792969,293.1499938964844,293.1499938964844,279.1499938964844,30722.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152220487594604,1.0,0.0,0.0,3.6853857040405273,3.6854090690612793,9.062732715392484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.607421875,0.0,1533.024658203125,1895.4371337890625,0.0,3545.001220703125,0.9071175456047058,1.0,0.0,3.0,1.0,0.0
18105300,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.910626232624054,0.503313422203064,0.4548507034778595,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9895875453948976,0.6415135860443115,0.607541561126709,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8591665029525757,0.4243402183055877,0.2984070479869842,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8425645232200623,0.3987590372562408,0.3803137838840484,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7115257382392883,0.2345558702945709,1.0711803436279297,284.9171447753906,284.95001220703125,300.4919738769531,292.9423522949219,298.20440673828125,297.2782287597656,284.911376953125,1.0,0.6354988217353821,0.384886622428894,0.384886622428894,1.0,1.0,-3.3772246837615967,0.9718133807182312,2.4054112434387207,0.2131590098142624,0.9372965693473816,0.9372965693473816,0.0,181.9141540527344,190.0,58634.59375,0.0,3244.23779296875,1.0,279.19775390625,283.017333984375,295.97772216796875,299.8076171875,293.1499938964844,293.1499938964844,279.1499938964844,32531.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921641170978546,1.0,0.0,0.0,3.683629035949707,3.683652639389038,9.054095357896584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.96875,0.0,1544.71484375,1895.4371337890625,0.0,3604.29638671875,0.9086480140686036,1.0,0.0,3.0,1.0,0.0
