time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9073556661605836,0.5023184418678284,0.4541661441326141,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.987766981124878,0.6422691941261292,0.6084578633308411,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8575104475021362,0.4251965284347534,0.2991324663162231,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8406051993370056,0.3989523947238922,0.3806710243225097,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7098276019096375,0.2347071468830108,1.0725665092468262,284.8866882324219,284.95001220703125,300.5021667480469,292.935546875,298.203369140625,297.2738342285156,284.8866271972656,1.0,0.6369431018829346,0.3845357894897461,0.3845357894897461,1.0,1.0,-3.380478382110596,0.971869945526123,2.4086084365844727,0.2125728130340576,0.8992093205451965,0.8992093205451965,0.0,183.86102294921875,193.0,58726.0625,0.0,3262.860107421875,1.0,279.1568908691406,282.98687744140625,295.9679870605469,299.7723999023437,293.1499938964844,293.1499938964844,278.8500061035156,35781.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249656200408936,1.0,0.0,0.0,3.6655735969543457,3.665597915649414,8.965555480244802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.873046875,0.0,1548.9228515625,1895.4371337890625,0.0,3634.91162109375,0.9084315299987792,1.0,0.0,3.0,1.0,0.0
18105420,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.9003654718399048,0.5000277757644653,0.4523013234138489,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9833632707595824,0.6433790326118469,0.6097215414047241,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8535483479499817,0.4266243577003479,0.3002715408802032,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8360535502433777,0.3989949226379394,0.3809404671192169,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7056257128715515,0.2347071766853332,1.0736664533615112,284.8046264648437,284.95001220703125,300.5227966308594,292.9214782714844,298.19921875,297.2623291015625,284.8075561523437,1.0,0.6394029855728149,0.3838340938091278,0.3838340938091278,1.0,1.0,-3.382776260375977,0.9705831408500672,2.4121930599212646,0.2108469158411026,0.751462996006012,0.751462996006012,0.0,187.9667358398437,196.0,59168.87109375,0.0,3291.811767578125,1.0,278.8579406738281,282.88409423828125,295.9478454589844,299.8026733398437,293.1499938964844,293.1499938964844,279.1499938964844,54022.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328917860984802,1.0,0.0,0.0,3.5081326961517334,3.5081584453582764,8.211931685764284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.12109375,0.0,1510.5931396484375,1895.4371337890625,0.0,3707.618896484375,0.8962013125419617,1.0,0.0,3.0,1.0,0.0
18105480,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.9003654718399048,0.5000277757644653,0.4523013234138489,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9833632707595824,0.6433790326118469,0.6097215414047241,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8535483479499817,0.4266243577003479,0.3002715408802032,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8360535502433777,0.3989949226379394,0.3809404671192169,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7056257128715515,0.2347071766853332,1.0736664533615112,284.8046264648437,284.95001220703125,300.5227966308594,292.9214782714844,298.19921875,297.2623291015625,284.8075561523437,1.0,0.6394029855728149,0.3838340938091278,0.3838340938091278,1.0,1.0,-3.382776260375977,0.9705831408500672,2.4121930599212646,0.2108469158411026,0.751462996006012,0.751462996006012,0.0,187.9667358398437,196.0,59168.87109375,0.0,3291.811767578125,1.0,278.8579406738281,282.88409423828125,295.9478454589844,299.8026733398437,293.1499938964844,293.1499938964844,279.1499938964844,54022.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328917860984802,1.0,0.0,0.0,3.5081326961517334,3.5081584453582764,8.211931685764284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.12109375,0.0,1510.5931396484375,1895.4371337890625,0.0,3707.618896484375,0.8962013125419617,1.0,0.0,3.0,1.0,0.0
18105540,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8966554999351501,0.4996751546859741,0.4516255259513855,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.981403946876526,0.6461197137832642,0.6119526624679565,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8522326350212097,0.4294064342975616,0.3020068407058716,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8338814377784729,0.4001038670539856,0.3817755579948425,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.703555703163147,0.2353435009717941,1.076014757156372,284.9618835449219,284.95001220703125,300.54364013671875,292.9068298339844,298.20611572265625,297.265869140625,284.9634094238281,1.0,0.6419054269790649,0.3831323981285095,0.3831323981285095,1.0,1.0,-3.3905491828918457,0.9711378216743468,2.419411420822144,0.2095288336277008,0.8301214575767517,0.8301214575767517,0.0,190.709701538086,199.0,58150.69921875,0.0,3325.510009765625,1.0,279.1409912109375,283.0575561523437,295.8768005371094,299.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,42185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230093359947203,1.0,0.0,0.0,3.5457651615142822,3.5457892417907715,8.389058621105505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.32568359375,0.0,1465.2236328125,1895.4371337890625,0.0,3616.904052734375,0.8897258639335632,1.0,0.0,3.0,1.0,0.0
18105600,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8966554999351501,0.4996751546859741,0.4516255259513855,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.981403946876526,0.6461197137832642,0.6119526624679565,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8522326350212097,0.4294064342975616,0.3020068407058716,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8338814377784729,0.4001038670539856,0.3817755579948425,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.703555703163147,0.2353435009717941,1.076014757156372,284.9618835449219,284.95001220703125,300.54364013671875,292.9068298339844,298.20611572265625,297.265869140625,284.9634094238281,1.0,0.6419054269790649,0.3831323981285095,0.3831323981285095,1.0,1.0,-3.3905491828918457,0.9711378216743468,2.419411420822144,0.2095288336277008,0.8301214575767517,0.8301214575767517,0.0,190.709701538086,199.0,58150.69921875,0.0,3325.510009765625,1.0,279.1409912109375,283.0575561523437,295.8768005371094,299.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,42185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230093359947203,1.0,0.0,0.0,3.5457651615142822,3.5457892417907715,8.389058621105505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.32568359375,0.0,1465.2236328125,1895.4371337890625,0.0,3616.904052734375,0.8897258639335632,1.0,0.0,3.0,1.0,0.0
18105660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.89512699842453,0.5001534223556519,0.4519568085670471,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9812874794006348,0.6497107148170471,0.6152012348175049,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8528326153755188,0.4329494833946228,0.3043932914733886,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8334985971450806,0.4019188284873962,0.383392333984375,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7032901048660278,0.236525148153305,1.0810072422027588,285.1070861816406,284.95001220703125,300.564697265625,292.89166259765625,298.2192077636719,297.2772216796875,285.1075439453125,1.0,0.6449573040008545,0.3825218379497528,0.3825218379497528,1.0,1.0,-3.405667543411255,0.9743939638137816,2.431273460388184,0.2093507498502731,0.999354898929596,0.999354898929596,0.0,192.7049560546875,202.0,57335.1171875,0.0,3372.01318359375,1.0,279.4421691894531,283.2192077636719,295.8638000488281,299.50469970703125,293.1499938964844,293.1499938964844,279.1499938964844,30298.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149469137191772,1.0,0.0,0.0,3.6269335746765137,3.626956224441528,8.777532798376342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8994140625,0.0,1465.26953125,1895.4371337890625,0.0,3542.454833984375,0.8934479355812073,1.0,0.0,3.0,1.0,0.0
18105720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.89512699842453,0.5001534223556519,0.4519568085670471,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9812874794006348,0.6497107148170471,0.6152012348175049,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8528326153755188,0.4329494833946228,0.3043932914733886,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8334985971450806,0.4019188284873962,0.383392333984375,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7032901048660278,0.236525148153305,1.0810072422027588,285.1070861816406,284.95001220703125,300.564697265625,292.89166259765625,298.2192077636719,297.2772216796875,285.1075439453125,1.0,0.6449573040008545,0.3825218379497528,0.3825218379497528,1.0,1.0,-3.405667543411255,0.9743939638137816,2.431273460388184,0.2093507498502731,0.999354898929596,0.999354898929596,0.0,192.7049560546875,202.0,57335.1171875,0.0,3372.01318359375,1.0,279.4421691894531,283.2192077636719,295.8638000488281,299.50469970703125,293.1499938964844,293.1499938964844,279.1499938964844,30298.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149469137191772,1.0,0.0,0.0,3.6269335746765137,3.626956224441528,8.777532798376342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8994140625,0.0,1465.26953125,1895.4371337890625,0.0,3542.454833984375,0.8934479355812073,1.0,0.0,3.0,1.0,0.0
18105780,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8927679061889648,0.4993097484111786,0.4517655372619629,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9801785349845886,0.651405930519104,0.617316722869873,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8523210287094116,0.4348804056644439,0.3060442209243774,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8323494791984558,0.4026841819286346,0.3844794631004333,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7023358941078186,0.2370826601982116,1.0847080945968628,284.9557800292969,284.95001220703125,300.5807800292969,292.8798522949219,298.222412109375,297.27655029296875,284.9540100097656,1.0,0.6473851203918457,0.382057785987854,0.382057785987854,1.0,1.0,-3.415737628936768,0.9763783812522888,2.439359188079834,0.209242507815361,0.9350358843803406,0.9350358843803406,0.0,194.8742218017578,202.0,58712.5078125,0.0,3408.081787109375,1.0,279.1681213378906,283.0416564941406,295.9219970703125,299.7327575683594,293.1499938964844,293.1499938964844,279.1499938964844,32510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246650338172911,1.0,0.0,0.0,3.627765417098999,3.627788782119751,8.781560723036819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.314453125,0.0,1482.6199951171875,1895.4371337890625,0.0,3632.146240234375,0.8961182832717896,1.0,0.0,3.0,1.0,0.0
18105840,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8914456367492676,0.498876541852951,0.4514412581920624,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.979322612285614,0.6517693400382996,0.6177313327789307,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.851670503616333,0.4353606104850769,0.3064242005348205,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8315362334251404,0.4027969539165497,0.3846558928489685,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7015960812568665,0.2371643334627151,1.085380792617798,284.9469909667969,284.95001220703125,300.5858764648437,292.8760681152344,298.2221984863281,297.27471923828125,284.9462890625,1.0,0.6480714678764343,0.3819112479686737,0.3819112479686737,1.0,1.0,-3.4173266887664795,0.9764730930328368,2.4408535957336426,0.2090153694152832,0.9294995665550232,0.9294995665550232,0.0,195.8042907714844,205.0,58764.94921875,0.0,3417.221435546875,1.0,279.1571044921875,283.0320129394531,295.9135131835937,299.716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33088.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261001348495485,1.0,0.0,0.0,3.62672758102417,3.626750707626343,8.776536333243712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2958984375,0.0,1485.781982421875,1895.4371337890625,0.0,3645.34375,0.8965986967086792,1.0,0.0,3.0,1.0,0.0
18105900,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8884724974632263,0.4977226853370666,0.4506436288356781,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9773036241531372,0.6522634625434875,0.6184422969818115,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8501160740852356,0.4361651241779327,0.3071341514587402,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8296406865119934,0.402837723493576,0.384899228811264,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6998311877250671,0.2371912002563476,1.0863155126571655,284.8258972167969,284.95001220703125,300.5965270996094,292.8681640625,298.22027587890625,297.2688903808594,284.822021484375,1.0,0.6493956446647644,0.3816059529781341,0.3816059529781341,1.0,1.0,-3.4194979667663574,0.9762892127037048,2.443208932876587,0.2084131687879562,0.8286668062210083,0.8286668062210083,0.0,197.8255615234375,205.0,59744.70703125,0.0,3434.10498046875,1.0,278.9010314941406,282.8891296386719,295.9276123046875,299.8621826171875,293.1499938964844,293.1499938964844,278.8500061035156,39079.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933243989944458,1.0,0.0,0.0,3.5904130935668945,3.590437173843384,8.601656986684247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1455078125,0.0,1490.5439453125,1895.4371337890625,0.0,3710.839599609375,0.8953490257263184,1.0,0.0,3.0,1.0,0.0
18105960,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8851233124732971,0.4965291917324066,0.4496124684810638,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9748832583427428,0.6526609063148499,0.6188828349113464,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8482291102409363,0.4369073510169983,0.3076972067356109,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8274140954017639,0.4027746021747589,0.3849341869354248,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.69770348072052,0.2371135652065277,1.0864897966384888,284.8287353515625,284.95001220703125,300.6072082519531,292.8601379394531,298.217529296875,297.2622985839844,284.8305969238281,1.0,0.6505369544029236,0.3812207579612732,0.3812207579612732,1.0,1.0,-3.4197185039520264,0.9752331972122192,2.4444851875305176,0.2073476165533065,0.7878828048706055,0.7878828048706055,0.0,199.9784393310547,208.0,59515.41015625,0.0,3447.19775390625,1.0,278.8581848144531,282.89239501953125,295.8946838378906,299.7690734863281,293.1499938964844,293.1499938964844,279.1499938964844,46595.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935609757900238,1.0,0.0,0.0,3.523478984832764,3.5235037803649902,8.28393524443527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.892578125,0.0,1473.4395751953125,1895.4371337890625,0.0,3732.450927734375,0.8901453018188477,1.0,0.0,3.0,1.0,0.0
18106020,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8813148736953735,0.4959985017776489,0.4487690925598144,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9725260138511658,0.6550614237785339,0.6207911372184753,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.84685218334198,0.4397167861461639,0.3094508647918701,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8250980973243713,0.4036942720413208,0.3856021463871002,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6954328417778015,0.2375905662775039,1.088211178779602,284.9779052734375,284.95001220703125,300.6285705566406,292.8439636230469,298.22314453125,297.2642822265625,284.9789428710937,1.0,0.6529218554496765,0.3804503381252289,0.3804503381252289,1.0,1.0,-3.425969362258911,0.97503262758255,2.450936794281006,0.2056179791688919,0.8737695813179016,0.8737695813179016,0.0,202.936752319336,211.0,58481.0625,0.0,3479.236328125,1.0,279.14111328125,283.059326171875,295.8189697265625,299.54962158203125,293.1499938964844,293.1499938964844,279.45001220703125,37247.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268310070037842,1.0,0.0,0.0,3.5651051998138428,3.5651285648345947,8.480823225909262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3212890625,0.0,1449.8736572265625,1895.4371337890625,0.0,3652.060546875,0.8879010081291199,1.0,0.0,3.0,1.0,0.0
18106080,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8813148736953735,0.4959985017776489,0.4487690925598144,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9725260138511658,0.6550614237785339,0.6207911372184753,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.84685218334198,0.4397167861461639,0.3094508647918701,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8250980973243713,0.4036942720413208,0.3856021463871002,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6954328417778015,0.2375905662775039,1.088211178779602,284.9779052734375,284.95001220703125,300.6285705566406,292.8439636230469,298.22314453125,297.2642822265625,284.9789428710937,1.0,0.6529218554496765,0.3804503381252289,0.3804503381252289,1.0,1.0,-3.425969362258911,0.97503262758255,2.450936794281006,0.2056179791688919,0.8737695813179016,0.8737695813179016,0.0,202.936752319336,211.0,58481.0625,0.0,3479.236328125,1.0,279.14111328125,283.059326171875,295.8189697265625,299.54962158203125,293.1499938964844,293.1499938964844,279.45001220703125,37247.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268310070037842,1.0,0.0,0.0,3.5651051998138428,3.5651285648345947,8.480823225909262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3212890625,0.0,1449.8736572265625,1895.4371337890625,0.0,3652.060546875,0.8879010081291199,1.0,0.0,3.0,1.0,0.0
18106140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.879823625087738,0.4964474141597748,0.4490470588207245,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9723005890846252,0.6584465503692627,0.6238193511962891,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8474816083908081,0.443386435508728,0.3119098842144012,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8246558308601379,0.4053967297077179,0.3870968818664551,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.695049524307251,0.2386500835418701,1.0926198959350586,285.129638671875,284.95001220703125,300.6499938964844,292.82763671875,298.235595703125,297.2754211425781,285.1307067871094,1.0,0.6558310389518738,0.3796799182891845,0.3796799182891845,1.0,1.0,-3.4399964809417725,0.9773996472358704,2.462596893310547,0.2047878056764602,1.0,1.0,0.0,204.98443603515625,214.0,57534.69140625,0.0,3524.5263671875,1.0,279.4418029785156,283.22930908203125,295.8007507324219,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,29658.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189633131027222,1.0,0.0,0.0,3.6282031536102295,3.628225803375244,8.783679277257761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5419921875,0.0,1461.890625,1895.4371337890625,0.0,3579.588134765625,0.8929187655448914,1.0,0.0,3.0,1.0,0.0
18106200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.879823625087738,0.4964474141597748,0.4490470588207245,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9723005890846252,0.6584465503692627,0.6238193511962891,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8474816083908081,0.443386435508728,0.3119098842144012,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8246558308601379,0.4053967297077179,0.3870968818664551,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.695049524307251,0.2386500835418701,1.0926198959350586,285.129638671875,284.95001220703125,300.6499938964844,292.82763671875,298.235595703125,297.2754211425781,285.1307067871094,1.0,0.6558310389518738,0.3796799182891845,0.3796799182891845,1.0,1.0,-3.4399964809417725,0.9773996472358704,2.462596893310547,0.2047878056764602,1.0,1.0,0.0,204.98443603515625,214.0,57534.69140625,0.0,3524.5263671875,1.0,279.4418029785156,283.22930908203125,295.8007507324219,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,29658.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189633131027222,1.0,0.0,0.0,3.6282031536102295,3.628225803375244,8.783679277257761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5419921875,0.0,1461.890625,1895.4371337890625,0.0,3579.588134765625,0.8929187655448914,1.0,0.0,3.0,1.0,0.0
18106260,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8765588402748108,0.4952204823493957,0.4485765397548675,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9704033136367798,0.660350501537323,0.6262115836143494,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8466578722000122,0.4459600746631622,0.3140569627285003,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8229133486747742,0.4062110185623169,0.388300746679306,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6935027241706848,0.2392041385173797,1.0966033935546875,284.9642333984375,284.95001220703125,300.6714172363281,292.8111877441406,298.2383117675781,297.2728576660156,284.96307373046875,1.0,0.658828616142273,0.3790034651756286,0.3790034651756286,1.0,1.0,-3.451143741607666,0.979051947593689,2.4720919132232666,0.2041426748037338,0.9742283821105956,0.9742283821105956,0.0,208.0514678955078,217.0,59044.828125,0.0,3569.22119140625,1.0,279.1578674316406,283.0357971191406,295.8478088378906,299.66668701171875,293.1499938964844,293.1499938964844,278.8500061035156,30905.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298685789108276,1.0,0.0,0.0,3.64206862449646,3.642091751098633,8.850943231664132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.2421875,0.0,1486.325439453125,1895.4371337890625,0.0,3679.9365234375,0.8974982500076294,1.0,0.0,3.0,1.0,0.0
18106320,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8765588402748108,0.4952204823493957,0.4485765397548675,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9704033136367798,0.660350501537323,0.6262115836143494,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8466578722000122,0.4459600746631622,0.3140569627285003,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8229133486747742,0.4062110185623169,0.388300746679306,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6935027241706848,0.2392041385173797,1.0966033935546875,284.9642333984375,284.95001220703125,300.6714172363281,292.8111877441406,298.2383117675781,297.2728576660156,284.96307373046875,1.0,0.658828616142273,0.3790034651756286,0.3790034651756286,1.0,1.0,-3.451143741607666,0.979051947593689,2.4720919132232666,0.2041426748037338,0.9742283821105956,0.9742283821105956,0.0,208.0514678955078,217.0,59044.828125,0.0,3569.22119140625,1.0,279.1578674316406,283.0357971191406,295.8478088378906,299.66668701171875,293.1499938964844,293.1499938964844,278.8500061035156,30905.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298685789108276,1.0,0.0,0.0,3.64206862449646,3.642091751098633,8.850943231664132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.2421875,0.0,1486.325439453125,1895.4371337890625,0.0,3679.9365234375,0.8974982500076294,1.0,0.0,3.0,1.0,0.0
18106380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8706647157669067,0.4927543103694916,0.4466943442821502,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9658209681510924,0.6609175205230713,0.6271134614944458,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8435466885566711,0.4475452303886413,0.3153866529464721,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8189617395401001,0.4060178697109222,0.3884561955928802,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6897397041320801,0.2390031367540359,1.097163200378418,284.8211975097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2323913574219,297.2588806152344,284.8224182128906,1.0,0.6611490249633789,0.3783270418643951,0.3783270418643951,1.0,1.0,-3.45243239402771,0.9774428009986876,2.474989652633667,0.202373057603836,0.8203487992286682,0.8203487992286682,0.0,212.29153442382807,220.0,59973.640625,0.0,3597.31640625,1.0,278.857666015625,282.8714294433594,295.8316955566406,299.7325744628906,293.1499938964844,293.1499938964844,279.1499938964844,42109.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398851990699768,1.0,0.0,0.0,3.569636106491089,3.569660425186157,8.502392461195996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.771484375,0.0,1490.2928466796875,1895.4371337890625,0.0,3771.40087890625,0.8946420550346375,1.0,0.0,3.0,1.0,0.0
18106440,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8706647157669067,0.4927543103694916,0.4466943442821502,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9658209681510924,0.6609175205230713,0.6271134614944458,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8435466885566711,0.4475452303886413,0.3153866529464721,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8189617395401001,0.4060178697109222,0.3884561955928802,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6897397041320801,0.2390031367540359,1.097163200378418,284.8211975097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2323913574219,297.2588806152344,284.8224182128906,1.0,0.6611490249633789,0.3783270418643951,0.3783270418643951,1.0,1.0,-3.45243239402771,0.9774428009986876,2.474989652633667,0.202373057603836,0.8203487992286682,0.8203487992286682,0.0,212.29153442382807,220.0,59973.640625,0.0,3597.31640625,1.0,278.857666015625,282.8714294433594,295.8316955566406,299.7325744628906,293.1499938964844,293.1499938964844,279.1499938964844,42109.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398851990699768,1.0,0.0,0.0,3.569636106491089,3.569660425186157,8.502392461195996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.771484375,0.0,1490.2928466796875,1895.4371337890625,0.0,3771.40087890625,0.8946420550346375,1.0,0.0,3.0,1.0,0.0
18106500,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8682116270065308,0.492213487625122,0.4459021389484405,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9639217257499696,0.6617543697357178,0.6276235580444336,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8423801064491272,0.4488058388233185,0.3161039054393768,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8172895908355713,0.4062362015247345,0.3885165750980377,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6881030797958374,0.2390543669462204,1.097132444381714,284.94708251953125,284.95001220703125,300.7034606933594,292.7865905761719,298.2333068847656,297.2572631835937,284.951416015625,1.0,0.6621679067611694,0.3779888153076172,0.3779888153076172,1.0,1.0,-3.4529833793640137,0.9766135215759276,2.476369857788086,0.2013434469699859,0.8815471529960632,0.8815471529960632,0.0,214.1070251464844,220.0,58928.1953125,0.0,3609.36328125,1.0,279.1000061035156,283.01629638671875,295.7615661621094,299.4897155761719,293.1499938964844,293.1499938964844,279.1499938964844,38102.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340680241584778,1.0,0.0,0.0,3.584707736968994,3.584731340408325,8.574341450184875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.16015625,0.0,1477.1851806640625,1895.4371337890625,0.0,3718.37158203125,0.8934939503669739,1.0,0.0,3.0,1.0,0.0
18106560,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.866975724697113,0.4921047687530517,0.4457125067710876,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9632224440574646,0.6630069613456726,0.6286961436271667,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8422482013702393,0.4504150152206421,0.3171616792678833,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8165789842605591,0.4067588746547699,0.388939768075943,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6873839497566223,0.2393159717321396,1.0981216430664062,284.9729309082031,284.95001220703125,300.714111328125,292.7784423828125,298.2373962402344,297.2598876953125,284.9736328125,1.0,0.6633355617523193,0.3776621520519256,0.3776621520519256,1.0,1.0,-3.4570107460021973,0.976963222026825,2.4800474643707275,0.2007309943437576,0.9032101035118104,0.9032101035118104,0.0,215.33416748046875,223.0,58853.24609375,0.0,3626.34619140625,1.0,279.1424865722656,283.04229736328125,295.7536315917969,299.5080871582031,293.1499938964844,293.1499938964844,279.45001220703125,35124.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313339591026306,1.0,0.0,0.0,3.605178117752075,3.6052017211914062,8.672549256516504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.67822265625,0.0,1477.399658203125,1895.4371337890625,0.0,3693.3623046875,0.8942373394966125,1.0,0.0,3.0,1.0,0.0
18106620,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.8656943440437317,0.4925644993782043,0.4459830820560455,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.963049054145813,0.6662203669548035,0.6315407752990723,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8430488705635071,0.4542498290538788,0.319722056388855,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8162022829055786,0.4083767831325531,0.3903373479843139,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.687016487121582,0.2402753978967666,1.102016568183899,285.13214111328125,284.95001220703125,300.7353210449219,292.7622985839844,298.25030517578125,297.2713928222656,285.1333312988281,1.0,0.6660791635513306,0.3770088851451874,0.3770088851451874,1.0,1.0,-3.4701950550079346,0.9793473482131958,2.490847587585449,0.2001001387834549,1.0,1.0,0.0,217.3194732666016,226.0,57832.578125,0.0,3670.1376953125,1.0,279.44219970703125,283.2226867675781,295.73443603515625,299.4082946777344,293.1499938964844,293.1499938964844,279.1499938964844,30076.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233145117759703,1.0,0.0,0.0,3.653709888458252,3.6537327766418457,8.907613846531603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.111328125,0.0,1492.9354248046875,1895.4371337890625,0.0,3619.715087890625,0.8991721272468567,1.0,0.0,3.0,1.0,0.0
18106680,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.8656943440437317,0.4925644993782043,0.4459830820560455,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.963049054145813,0.6662203669548035,0.6315407752990723,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8430488705635071,0.4542498290538788,0.319722056388855,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8162022829055786,0.4083767831325531,0.3903373479843139,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.687016487121582,0.2402753978967666,1.102016568183899,285.13214111328125,284.95001220703125,300.7353210449219,292.7622985839844,298.25030517578125,297.2713928222656,285.1333312988281,1.0,0.6660791635513306,0.3770088851451874,0.3770088851451874,1.0,1.0,-3.4701950550079346,0.9793473482131958,2.490847587585449,0.2001001387834549,1.0,1.0,0.0,217.3194732666016,226.0,57832.578125,0.0,3670.1376953125,1.0,279.44219970703125,283.2226867675781,295.73443603515625,299.4082946777344,293.1499938964844,293.1499938964844,279.1499938964844,30076.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233145117759703,1.0,0.0,0.0,3.653709888458252,3.6537327766418457,8.907613846531603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.111328125,0.0,1492.9354248046875,1895.4371337890625,0.0,3619.715087890625,0.8991721272468567,1.0,0.0,3.0,1.0,0.0
18106740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8628659844398499,0.4913825392723083,0.4455596208572387,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9612831473350524,0.6679655313491821,0.633797824382782,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8425619006156921,0.4569891989231109,0.3219920694828033,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8146551847457886,0.4091318249702453,0.3914888203144073,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6856487393379211,0.2407564520835876,1.10566508769989,284.964599609375,284.95001220703125,300.75634765625,292.74639892578125,298.2530517578125,297.26910400390625,284.9635009765625,1.0,0.6689517498016357,0.3763555884361267,0.3763555884361267,1.0,1.0,-3.480918884277344,0.9808922410011292,2.5000264644622803,0.199447676539421,0.9856906533241272,0.9856906533241272,0.0,220.30856323242188,229.0,59344.4375,0.0,3714.127685546875,1.0,279.1568908691406,283.02459716796875,295.7822570800781,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,30814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339610934257508,1.0,0.0,0.0,3.6699817180633545,3.6700050830841056,8.987131536741799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3818359375,0.0,1516.499755859375,1895.4371337890625,0.0,3717.39453125,0.9036946892738342,1.0,0.0,3.0,1.0,0.0
18106800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8628659844398499,0.4913825392723083,0.4455596208572387,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9612831473350524,0.6679655313491821,0.633797824382782,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8425619006156921,0.4569891989231109,0.3219920694828033,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8146551847457886,0.4091318249702453,0.3914888203144073,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6856487393379211,0.2407564520835876,1.10566508769989,284.964599609375,284.95001220703125,300.75634765625,292.74639892578125,298.2530517578125,297.26910400390625,284.9635009765625,1.0,0.6689517498016357,0.3763555884361267,0.3763555884361267,1.0,1.0,-3.480918884277344,0.9808922410011292,2.5000264644622803,0.199447676539421,0.9856906533241272,0.9856906533241272,0.0,220.30856323242188,229.0,59344.4375,0.0,3714.127685546875,1.0,279.1568908691406,283.02459716796875,295.7822570800781,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,30814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339610934257508,1.0,0.0,0.0,3.6699817180633545,3.6700050830841056,8.987131536741799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3818359375,0.0,1516.499755859375,1895.4371337890625,0.0,3717.39453125,0.9036946892738342,1.0,0.0,3.0,1.0,0.0
18106860,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8575065732002258,0.4889096319675445,0.4436781406402588,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9567123055458068,0.668304979801178,0.6344977021217346,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8398298621177673,0.4586933255195617,0.3234085440635681,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.810847282409668,0.4088424742221832,0.391560822725296,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6821141242980957,0.2404646426439285,1.1058390140533447,284.8180236816406,284.95001220703125,300.7771911621094,292.7308959960937,298.2463073730469,297.2547912597656,284.819091796875,1.0,0.6711499691009521,0.37558513879776,0.37558513879776,1.0,1.0,-3.4815056324005127,0.9787548184394836,2.502750873565674,0.1973133087158203,0.8287834525108337,0.8287834525108337,0.0,224.544174194336,232.0,60299.0390625,0.0,3740.7587890625,1.0,278.8573913574219,282.8567199707031,295.767333984375,299.6869812011719,293.1499938964844,293.1499938964844,279.1499938964844,41613.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438486695289612,1.0,0.0,0.0,3.6021268367767334,3.602151393890381,8.657875127937587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7734375,0.0,1522.0078125,1895.4371337890625,0.0,3807.380859375,0.9012004733085632,1.0,0.0,3.0,1.0,0.0
18106920,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8575065732002258,0.4889096319675445,0.4436781406402588,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9567123055458068,0.668304979801178,0.6344977021217346,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8398298621177673,0.4586933255195617,0.3234085440635681,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.810847282409668,0.4088424742221832,0.391560822725296,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6821141242980957,0.2404646426439285,1.1058390140533447,284.8180236816406,284.95001220703125,300.7771911621094,292.7308959960937,298.2463073730469,297.2547912597656,284.819091796875,1.0,0.6711499691009521,0.37558513879776,0.37558513879776,1.0,1.0,-3.4815056324005127,0.9787548184394836,2.502750873565674,0.1973133087158203,0.8287834525108337,0.8287834525108337,0.0,224.544174194336,232.0,60299.0390625,0.0,3740.7587890625,1.0,278.8573913574219,282.8567199707031,295.767333984375,299.6869812011719,293.1499938964844,293.1499938964844,279.1499938964844,41613.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438486695289612,1.0,0.0,0.0,3.6021268367767334,3.602151393890381,8.657875127937587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7734375,0.0,1522.0078125,1895.4371337890625,0.0,3807.380859375,0.9012004733085632,1.0,0.0,3.0,1.0,0.0
18106980,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8544538021087646,0.4882924556732178,0.4427153766155243,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9542737007141112,0.6698219180107117,0.6355322599411011,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.838738739490509,0.4611750841140747,0.3249048292636871,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8086811900138855,0.4093386232852936,0.3918103277683258,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6800457239151001,0.2406166493892669,1.1060664653778076,284.96685791015625,284.95001220703125,300.7945251464844,292.7182006835937,298.24951171875,297.2550048828125,284.96783447265625,1.0,0.6728465557098389,0.3749379515647888,0.3749379515647888,1.0,1.0,-3.483952045440674,0.977600634098053,2.5063514709472656,0.1954775899648666,0.9059884548187256,0.9059884548187256,0.0,227.2118377685547,232.0,59145.03125,0.0,3762.69140625,1.0,279.1363830566406,283.0253601074219,295.68914794921875,299.4535827636719,293.1499938964844,293.1499938964844,279.1499938964844,35497.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356825947761536,1.0,0.0,0.0,3.6317758560180655,3.631799697875977,8.8009869614325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2548828125,0.0,1509.2470703125,1895.4371337890625,0.0,3733.115234375,0.9006558656692505,1.0,0.0,3.0,1.0,0.0
18107040,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8541544675827026,0.4882502257823944,0.4426854848861694,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9541138410568236,0.6701902151107788,0.63587886095047,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8387778997421265,0.4617154896259308,0.3252812922000885,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.808510959148407,0.409496933221817,0.3919578790664673,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6798759698867798,0.2406932711601257,1.10640549659729,284.9707946777344,284.95001220703125,300.7978210449219,292.7158203125,298.2507629394531,297.2558898925781,284.97149658203125,1.0,0.6732159852981567,0.3748146593570709,0.3748146593570709,1.0,1.0,-3.485370397567749,0.9776914715766908,2.507678747177124,0.1952445954084396,0.9106157422065736,0.9106157422065736,0.0,227.57498168945312,235.0,59139.359375,0.0,3768.3642578125,1.0,279.1427001953125,283.029296875,295.69073486328125,299.46240234375,293.1499938964844,293.1499938964844,278.8500061035156,35090.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352190494537354,1.0,0.0,0.0,3.634980201721192,3.6350040435791016,8.816524541543913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.37109375,0.0,1509.743896484375,1895.4371337890625,0.0,3728.884765625,0.9008650183677672,1.0,0.0,3.0,1.0,0.0
18107100,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.853005588054657,0.4876752197742462,0.442475825548172,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.953385055065155,0.6709467768669128,0.636870801448822,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8387231230735779,0.4630959033966064,0.3264095187187195,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8078166246414185,0.4097598195075989,0.3923881649971008,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.679220974445343,0.2408016473054886,1.1074633598327637,284.8608093261719,284.95001220703125,300.8080444335937,292.70849609375,298.2520446777344,297.255126953125,284.857421875,1.0,0.6743839383125305,0.3744294345378876,0.3744294345378876,1.0,1.0,-3.489462852478028,0.9778578877449036,2.511605024337769,0.1945624053478241,0.8272533416748047,0.8272533416748047,0.0,228.8575134277344,235.0,60119.58984375,0.0,3786.14892578125,1.0,278.8984680175781,282.8968505859375,295.7352294921875,299.6643371582031,293.1499938964844,293.1499938964844,278.8500061035156,40034.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406306743621826,1.0,0.0,0.0,3.60297155380249,3.602995872497559,8.661935453346814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.787109375,0.0,1511.27099609375,1895.4371337890625,0.0,3778.177978515625,0.8993207812309265,1.0,0.0,3.0,1.0,0.0
18107160,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8511161804199219,0.4868147671222687,0.4418306946754455,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9518271684646606,0.671413004398346,0.6374436020851135,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8380225896835327,0.464264452457428,0.32730233669281,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8064755201339722,0.4098265767097473,0.3925683796405792,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6780057549476624,0.2407768070697784,1.1078451871871948,284.8617858886719,284.95001220703125,300.81817626953125,292.7012939453125,298.25146484375,297.2516174316406,284.8631896972656,1.0,0.675445556640625,0.3741283416748047,0.3741283416748047,1.0,1.0,-3.4911296367645264,0.9774674773216248,2.513662099838257,0.1938632577657699,0.7969248294830322,0.7969248294830322,0.0,230.5554962158203,238.0,59965.4765625,0.0,3800.4130859375,1.0,278.85760498046875,282.89654541015625,295.7226867675781,299.60845947265625,293.1499938964844,293.1499938964844,279.1499938964844,45968.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427460432052612,1.0,0.0,0.0,3.546842336654663,3.5468671321868896,8.394156338908942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.6552734375,0.0,1493.87744140625,1895.4371337890625,0.0,3797.38427734375,0.894501268863678,1.0,0.0,3.0,1.0,0.0
