time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8486911058425903,0.4865076243877411,0.4412819743156433,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9501524567604064,0.6736165881156921,0.6392421722412109,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8377950191497803,0.4676894247531891,0.3295197188854217,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.804911196231842,0.4107906818389892,0.393323689699173,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6765632629394531,0.2412478327751159,1.1096264123916626,285.0038757324219,284.95001220703125,300.8382263183594,292.6874389648437,298.25927734375,297.2567443847656,285.0045471191406,1.0,0.6777259707450867,0.3735261261463165,0.3735261261463165,1.0,1.0,-3.498340606689453,0.9779945611953736,2.52034592628479,0.1926783919334411,0.8974129557609558,0.8974129557609558,0.0,233.19583129882807,226.0,59026.265625,0.0,3834.175048828125,1.0,279.141357421875,283.0611572265625,295.6632080078125,299.4211120605469,293.1499938964844,293.1499938964844,279.45001220703125,35788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345038533210754,1.0,0.0,0.0,3.597969055175781,3.597992420196533,8.637899213681521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.958984375,0.0,1474.491455078125,1895.4371337890625,0.0,3722.353515625,0.8934715390205383,1.0,0.0,3.0,1.0,0.0
18107280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8486911058425903,0.4865076243877411,0.4412819743156433,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9501524567604064,0.6736165881156921,0.6392421722412109,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8377950191497803,0.4676894247531891,0.3295197188854217,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.804911196231842,0.4107906818389892,0.393323689699173,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6765632629394531,0.2412478327751159,1.1096264123916626,285.0038757324219,284.95001220703125,300.8382263183594,292.6874389648437,298.25927734375,297.2567443847656,285.0045471191406,1.0,0.6777259707450867,0.3735261261463165,0.3735261261463165,1.0,1.0,-3.498340606689453,0.9779945611953736,2.52034592628479,0.1926783919334411,0.8974129557609558,0.8974129557609558,0.0,233.19583129882807,226.0,59026.265625,0.0,3834.175048828125,1.0,279.141357421875,283.0611572265625,295.6632080078125,299.4211120605469,293.1499938964844,293.1499938964844,279.45001220703125,35788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345038533210754,1.0,0.0,0.0,3.597969055175781,3.597992420196533,8.637899213681521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.958984375,0.0,1474.491455078125,1895.4371337890625,0.0,3722.353515625,0.8934715390205383,1.0,0.0,3.0,1.0,0.0
18107340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8537022471427917,0.4870414137840271,0.4413856863975525,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9576787352561952,0.6766728758811951,0.6417019367218018,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8446791172027588,0.4718745350837707,0.3321390748023987,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8105903267860413,0.4124311208724975,0.394500195980072,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6815139651298523,0.2422363460063934,1.1124626398086548,285.155517578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2726745605469,297.2695617675781,285.1565856933594,1.0,0.6763408184051514,0.3729239404201507,0.3729239404201507,1.0,1.0,-3.5093994140625,0.9797634482383728,2.529636144638061,0.1919745057821273,1.0,1.0,0.0,228.29151916503903,214.0,58040.96875,0.0,3832.525146484375,1.0,279.442138671875,283.2391967773437,295.6489562988281,299.3339538574219,293.1499938964844,293.1499938964844,279.1499938964844,30034.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707359790802,1.0,0.0,0.0,3.651050567626953,3.651073455810547,8.894652978597151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.74609375,0.0,1489.68701171875,1895.4371337890625,0.0,3654.288818359375,0.8985205292701721,1.0,0.0,3.0,1.0,0.0
18107400,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8537022471427917,0.4870414137840271,0.4413856863975525,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9576787352561952,0.6766728758811951,0.6417019367218018,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8446791172027588,0.4718745350837707,0.3321390748023987,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8105903267860413,0.4124311208724975,0.394500195980072,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6815139651298523,0.2422363460063934,1.1124626398086548,285.155517578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2726745605469,297.2695617675781,285.1565856933594,1.0,0.6763408184051514,0.3729239404201507,0.3729239404201507,1.0,1.0,-3.5093994140625,0.9797634482383728,2.529636144638061,0.1919745057821273,1.0,1.0,0.0,228.29151916503903,214.0,58040.96875,0.0,3832.525146484375,1.0,279.442138671875,283.2391967773437,295.6489562988281,299.3339538574219,293.1499938964844,293.1499938964844,279.1499938964844,30034.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707359790802,1.0,0.0,0.0,3.651050567626953,3.651073455810547,8.894652978597151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.74609375,0.0,1489.68701171875,1895.4371337890625,0.0,3654.288818359375,0.8985205292701721,1.0,0.0,3.0,1.0,0.0
18107460,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8611529469490051,0.4859910905361175,0.440663605928421,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9678261280059814,0.6782327890396118,0.6433707475662231,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8541692495346069,0.474942147731781,0.3343285620212555,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8184316754341125,0.4131940901279449,0.395239919424057,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6887761950492859,0.242747887969017,1.1142433881759644,284.9871520996094,284.95001220703125,300.87725830078125,292.6619873046875,298.27496337890625,297.2680053710937,284.9857788085937,1.0,0.6731468439102173,0.372213751077652,0.372213751077652,1.0,1.0,-3.5162193775177,0.9798084497451782,2.5364108085632324,0.1907090842723846,0.9997318983078004,0.9997318983078004,0.0,220.5268402099609,202.0,59468.33203125,0.0,3803.0166015625,1.0,279.1571044921875,283.0331115722656,295.6975402832031,299.5404052734375,293.1499938964844,293.1499938964844,278.8500061035156,30363.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376845359802246,1.0,0.0,0.0,3.670283794403076,3.670307159423828,8.988611170934746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.498046875,0.0,1513.4447021484375,1895.4371337890625,0.0,3751.369873046875,0.9032588005065918,1.0,0.0,3.0,1.0,0.0
18107520,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8611529469490051,0.4859910905361175,0.440663605928421,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9678261280059814,0.6782327890396118,0.6433707475662231,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8541692495346069,0.474942147731781,0.3343285620212555,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8184316754341125,0.4131940901279449,0.395239919424057,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6887761950492859,0.242747887969017,1.1142433881759644,284.9871520996094,284.95001220703125,300.87725830078125,292.6619873046875,298.27496337890625,297.2680053710937,284.9857788085937,1.0,0.6731468439102173,0.372213751077652,0.372213751077652,1.0,1.0,-3.5162193775177,0.9798084497451782,2.5364108085632324,0.1907090842723846,0.9997318983078004,0.9997318983078004,0.0,220.5268402099609,202.0,59468.33203125,0.0,3803.0166015625,1.0,279.1571044921875,283.0331115722656,295.6975402832031,299.5404052734375,293.1499938964844,293.1499938964844,278.8500061035156,30363.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376845359802246,1.0,0.0,0.0,3.670283794403076,3.670307159423828,8.988611170934746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.498046875,0.0,1513.4447021484375,1895.4371337890625,0.0,3751.369873046875,0.9032588005065918,1.0,0.0,3.0,1.0,0.0
18107580,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.868514895439148,0.4836539924144745,0.4384417533874511,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9773110151290894,0.6783367991447449,0.6433743834495544,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8638954162597656,0.4769565463066101,0.3356002569198608,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8260287046432495,0.4129001498222351,0.3948208093643188,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.6958948969841003,0.2424999773502349,1.1122686862945557,284.8241271972656,284.95001220703125,300.89617919921875,292.6506042480469,298.2677001953125,297.2540588378906,284.8247985839844,1.0,0.6682165861129761,0.3715035617351532,0.3715035617351532,1.0,1.0,-3.5122108459472656,0.976318061351776,2.5358927249908447,0.188255175948143,0.8425531983375549,0.8425531983375549,0.0,212.04676818847656,190.0,60566.99609375,0.0,3742.1533203125,1.0,278.8580627441406,282.8524780273437,295.6871337890625,299.6192626953125,293.1499938964844,293.1499938964844,279.1499938964844,39842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475356936454772,1.0,0.0,0.0,3.6156396865844727,3.61566424369812,8.722954589757137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9453125,0.0,1523.755859375,1895.4371337890625,0.0,3840.734619140625,0.9020549654960632,1.0,0.0,3.0,1.0,0.0
18107640,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.868514895439148,0.4836539924144745,0.4384417533874511,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9773110151290894,0.6783367991447449,0.6433743834495544,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8638954162597656,0.4769565463066101,0.3356002569198608,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8260287046432495,0.4129001498222351,0.3948208093643188,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.6958948969841003,0.2424999773502349,1.1122686862945557,284.8241271972656,284.95001220703125,300.89617919921875,292.6506042480469,298.2677001953125,297.2540588378906,284.8247985839844,1.0,0.6682165861129761,0.3715035617351532,0.3715035617351532,1.0,1.0,-3.5122108459472656,0.976318061351776,2.5358927249908447,0.188255175948143,0.8425531983375549,0.8425531983375549,0.0,212.04676818847656,190.0,60566.99609375,0.0,3742.1533203125,1.0,278.8580627441406,282.8524780273437,295.6871337890625,299.6192626953125,293.1499938964844,293.1499938964844,279.1499938964844,39842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475356936454772,1.0,0.0,0.0,3.6156396865844727,3.61566424369812,8.722954589757137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9453125,0.0,1523.755859375,1895.4371337890625,0.0,3840.734619140625,0.9020549654960632,1.0,0.0,3.0,1.0,0.0
18107700,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.873358428478241,0.4831659495830536,0.4374435245990753,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9828041791915894,0.6789494156837463,0.6433954834938049,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8699267506599426,0.4784645736217499,0.336277037858963,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8307058811187744,0.4130721092224121,0.394565999507904,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7002513408660889,0.242535725235939,1.11089026927948,284.9509582519531,284.95001220703125,300.90545654296875,292.6452941894531,298.2681579589844,297.25274658203125,284.95489501953125,1.0,0.6653676629066467,0.3711484670639038,0.3711484670639038,1.0,1.0,-3.5098767280578613,0.9744737148284912,2.53540301322937,0.1868524253368377,0.9060516357421876,0.9060516357421876,0.0,207.08169555664065,190.0,59387.4140625,0.0,3706.625732421875,1.0,279.1003723144531,282.9975891113281,295.6193542480469,299.37530517578125,293.1499938964844,293.1499938964844,279.1499938964844,36457.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415820837020874,1.0,0.0,0.0,3.630040168762207,3.630064249038696,8.792576977612043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2880859375,0.0,1514.4788818359375,1895.4371337890625,0.0,3786.82080078125,0.9015673398971558,1.0,0.0,3.0,1.0,0.0
18107760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8801107406616211,0.4831279814243316,0.4370556175708771,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9895535707473756,0.6800122857093811,0.6440098881721497,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8778063654899597,0.4803489148616791,0.3373200595378876,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8369261622428894,0.4135695695877075,0.3946879208087921,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7060418725013733,0.2427992522716522,1.1105713844299316,284.975341796875,284.95001220703125,300.91461181640625,292.6402282714844,298.272216796875,297.2560119628906,284.9758605957031,1.0,0.6625760197639465,0.3708730041980743,0.3708730041980743,1.0,1.0,-3.5111606121063232,0.9740328192710876,2.537127733230591,0.1860574036836624,0.9278151988983154,0.9278151988983154,0.0,201.3024139404297,178.0,59287.25390625,0.0,3675.1591796875,1.0,279.1425170898437,283.0247497558594,295.6141052246094,299.393310546875,293.1499938964844,293.1499938964844,278.8500061035156,34065.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386771321296692,1.0,0.0,0.0,3.648417472839356,3.648441076278688,8.881827966433775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.962890625,0.0,1516.938720703125,1895.4371337890625,0.0,3760.409423828125,0.9026755690574646,1.0,0.0,3.0,1.0,0.0
18107820,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8931970000267029,0.48184534907341,0.4358464479446411,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.6811327934265137,0.64133220911026,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8933927416801453,0.4832456111907959,0.3392080962657928,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8492814898490906,0.4139203429222107,0.3948040306568146,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7169373631477356,0.2429700642824173,1.109938383102417,284.8547058105469,284.95001220703125,300.9325866699219,292.6310119628906,298.2728881835937,297.2527160644531,284.8553161621094,1.0,0.6565911173820496,0.3703221082687378,0.3703221082687378,1.0,1.0,-3.508283853530884,0.9713884592056274,2.536895513534546,0.1844484061002731,0.8062480092048645,0.8062480092048645,0.0,190.6065368652344,166.0,60158.61328125,0.0,3603.870361328125,1.0,278.8572998046875,282.8847351074219,295.6510009765625,299.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,44622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459048509597778,1.0,0.0,0.0,3.5683672428131104,3.568391799926758,8.496349437336903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6904296875,0.0,1507.3017578125,1895.4371337890625,0.0,3825.995849609375,0.8975193500518799,1.0,0.0,3.0,1.0,0.0
18107880,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8931970000267029,0.48184534907341,0.4358464479446411,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.6811327934265137,0.64133220911026,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8933927416801453,0.4832456111907959,0.3392080962657928,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8492814898490906,0.4139203429222107,0.3948040306568146,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7169373631477356,0.2429700642824173,1.109938383102417,284.8547058105469,284.95001220703125,300.9325866699219,292.6310119628906,298.2728881835937,297.2527160644531,284.8553161621094,1.0,0.6565911173820496,0.3703221082687378,0.3703221082687378,1.0,1.0,-3.508283853530884,0.9713884592056274,2.536895513534546,0.1844484061002731,0.8062480092048645,0.8062480092048645,0.0,190.6065368652344,166.0,60158.61328125,0.0,3603.870361328125,1.0,278.8572998046875,282.8847351074219,295.6510009765625,299.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,44622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459048509597778,1.0,0.0,0.0,3.5683672428131104,3.568391799926758,8.496349437336903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6904296875,0.0,1507.3017578125,1895.4371337890625,0.0,3825.995849609375,0.8975193500518799,1.0,0.0,3.0,1.0,0.0
18107940,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9034991264343262,0.4815332293510437,0.4349599480628967,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6857009530067444,0.6191609501838684,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.906341314315796,0.486921101808548,0.3413277566432953,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8593370914459229,0.4147945046424866,0.3951129913330078,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7249747514724731,0.24344103038311,1.109967589378357,284.9775695800781,284.95001220703125,300.95001220703125,292.6229858398437,298.28564453125,297.2677917480469,284.97723388671875,1.0,0.6487300395965576,0.3697712123394012,0.3697712123394012,1.0,1.0,-3.4833908081054688,0.9616210460662842,2.521769762039185,0.180350974202156,0.883085310459137,0.883085310459137,0.0,181.94610595703125,154.0,58713.78515625,0.0,3492.153076171875,1.0,279.14239501953125,283.03564453125,295.5929260253906,299.3399963378906,293.1499938964844,293.1499938964844,279.45001220703125,36774.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93668133020401,1.0,0.0,0.0,3.603737831115722,3.6037614345550537,8.66562061219156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2373046875,0.0,1488.029296875,1895.4371337890625,0.0,3742.22607421875,0.8958820700645447,1.0,0.0,3.0,1.0,0.0
18108000,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9034991264343262,0.4815332293510437,0.4349599480628967,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6857009530067444,0.6191609501838684,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.906341314315796,0.486921101808548,0.3413277566432953,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8593370914459229,0.4147945046424866,0.3951129913330078,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7249747514724731,0.24344103038311,1.109967589378357,284.9775695800781,284.95001220703125,300.95001220703125,292.6229858398437,298.28564453125,297.2677917480469,284.97723388671875,1.0,0.6487300395965576,0.3697712123394012,0.3697712123394012,1.0,1.0,-3.4833908081054688,0.9616210460662842,2.521769762039185,0.180350974202156,0.883085310459137,0.883085310459137,0.0,181.94610595703125,154.0,58713.78515625,0.0,3492.153076171875,1.0,279.14239501953125,283.03564453125,295.5929260253906,299.3399963378906,293.1499938964844,293.1499938964844,279.45001220703125,36774.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93668133020401,1.0,0.0,0.0,3.603737831115722,3.6037614345550537,8.66562061219156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2373046875,0.0,1488.029296875,1895.4371337890625,0.0,3742.22607421875,0.8958820700645447,1.0,0.0,3.0,1.0,0.0
18108060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9186368584632874,0.4819273054599762,0.4348634779453277,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9990000128746032,0.6942779421806335,0.5918323993682861,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9246716499328612,0.4912652671337127,0.3439876735210418,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8730379939079285,0.4162596464157104,0.3960267603397369,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.735582172870636,0.2444015741348266,1.1121082305908203,285.0971069335937,284.95001220703125,300.9665832519531,292.6153259277344,298.3146057128906,297.3047790527344,285.0965576171875,1.0,0.6399516463279724,0.3694377243518829,0.3694377243518829,1.0,1.0,-3.457280397415161,0.9521090984344482,2.505171298980713,0.1767094135284423,1.0,1.0,0.0,171.90594482421875,157.0,57378.37890625,0.0,3370.794921875,1.0,279.442626953125,283.1905517578125,295.5801696777344,299.2311096191406,293.1499938964844,293.1499938964844,279.1499938964844,30124.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927245020866394,1.0,0.0,0.0,3.658859014511109,3.658881902694702,8.932738637668081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9189453125,0.0,1498.9798583984375,1895.4371337890625,0.0,3655.86328125,0.9003837704658508,1.0,0.0,3.0,1.0,0.0
18108120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9186368584632874,0.4819273054599762,0.4348634779453277,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9990000128746032,0.6942779421806335,0.5918323993682861,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9246716499328612,0.4912652671337127,0.3439876735210418,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8730379939079285,0.4162596464157104,0.3960267603397369,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.735582172870636,0.2444015741348266,1.1121082305908203,285.0971069335937,284.95001220703125,300.9665832519531,292.6153259277344,298.3146057128906,297.3047790527344,285.0965576171875,1.0,0.6399516463279724,0.3694377243518829,0.3694377243518829,1.0,1.0,-3.457280397415161,0.9521090984344482,2.505171298980713,0.1767094135284423,1.0,1.0,0.0,171.90594482421875,157.0,57378.37890625,0.0,3370.794921875,1.0,279.442626953125,283.1905517578125,295.5801696777344,299.2311096191406,293.1499938964844,293.1499938964844,279.1499938964844,30124.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927245020866394,1.0,0.0,0.0,3.658859014511109,3.658881902694702,8.932738637668081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9189453125,0.0,1498.9798583984375,1895.4371337890625,0.0,3655.86328125,0.9003837704658508,1.0,0.0,3.0,1.0,0.0
18108180,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9272474646568298,0.4808371365070343,0.4342069625854492,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.7020871639251709,0.5769091248512268,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9361976385116576,0.4941867589950561,0.3461702764034271,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8811101913452148,0.4167833924293518,0.3966630101203918,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7419068217277527,0.2448881864547729,1.114302635192871,284.9227294921875,284.95001220703125,300.9808044433594,292.6078186035156,298.33502197265625,297.3299560546875,284.9215087890625,1.0,0.6358425617218018,0.369130939245224,0.369130939245224,1.0,1.0,-3.444552659988404,0.9470579028129578,2.497494697570801,0.1742735207080841,0.9324705600738524,0.9324705600738524,0.0,166.65052795410156,157.0,58483.68359375,0.0,3310.157958984375,1.0,279.159423828125,282.986083984375,295.6352844238281,299.42352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33172.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356157779693604,1.0,0.0,0.0,3.655793428421021,3.655816793441773,8.917776312955539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.40625,0.0,1518.4315185546875,1895.4371337890625,0.0,3732.505615234375,0.9032019972801208,1.0,0.0,3.0,1.0,0.0
18108240,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9276377558708192,0.4807050824165344,0.4340801835060119,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.7026816010475159,0.5761182904243469,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.936847984790802,0.4944097399711609,0.3463184535503387,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.881527841091156,0.416794866323471,0.3966706395149231,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7422398328781128,0.2449072897434234,1.1143691539764404,284.9201354980469,284.95001220703125,300.98199462890625,292.6071472167969,298.3362731933594,297.3313903808594,284.919189453125,1.0,0.6355937719345093,0.369104266166687,0.369104266166687,1.0,1.0,-3.4437150955200195,0.9467056393623352,2.497009515762329,0.1740997284650802,0.9292699694633484,0.9292699694633484,0.0,166.36825561523438,160.0,58482.0078125,0.0,3306.556640625,1.0,279.1568908691406,282.9835205078125,295.6324462890625,299.4167175292969,293.1499938964844,293.1499938964844,278.8500061035156,33425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358181953430176,1.0,0.0,0.0,3.654940128326416,3.654963731765747,8.913613669392362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.916015625,0.0,1519.380126953125,1895.4371337890625,0.0,3734.352783203125,0.9033135175704956,1.0,0.0,3.0,1.0,0.0
18108300,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9292932152748108,0.4796377420425415,0.4332255423069,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9990000128746032,0.7059317231178284,0.5723591446876526,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9401261210441588,0.4956007003784179,0.3472022116184234,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.883477509021759,0.4166827201843261,0.3966430127620697,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7438039183616638,0.2449011653661728,1.114538311958313,284.7990417480469,284.95001220703125,300.9892883300781,292.6028747558594,298.3414001464844,297.3368530273437,284.7955627441406,1.0,0.6343674659729004,0.3689375221729278,0.3689375221729278,1.0,1.0,-3.4393961429595947,0.9448006749153136,2.494595527648926,0.1731182932853698,0.819063127040863,0.819063127040863,0.0,165.015869140625,160.0,59476.02734375,0.0,3288.614501953125,1.0,278.9008483886719,282.844482421875,295.6511535644531,299.5582580566406,293.1499938964844,293.1499938964844,278.8500061035156,40534.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419002532958984,1.0,0.0,0.0,3.610141277313232,3.61016583442688,8.696443956068833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0458984375,0.0,1522.834228515625,1895.4371337890625,0.0,3789.708984375,0.9014345407485962,1.0,0.0,3.0,1.0,0.0
18108360,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.929601550102234,0.478589117527008,0.4321950078010559,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.7087114453315735,0.5705115795135498,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9420768022537231,0.4967879951000213,0.3479678630828857,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.884300947189331,0.4165055155754089,0.3964426219463348,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7444730401039124,0.2448191195726394,1.11411452293396,284.8090515136719,284.95001220703125,300.99627685546875,292.5984802246094,298.3448181152344,297.33941650390625,284.8113098144531,1.0,0.6336014270782471,0.3688763380050659,0.3688763380050659,1.0,1.0,-3.436101198196411,0.9435279369354248,2.4925732612609863,0.172535553574562,0.775078296661377,0.775078296661377,0.0,164.29969787597656,163.0,59057.59375,0.0,3276.805908203125,1.0,278.8583374023437,282.8515930175781,295.622802734375,299.4630126953125,293.1499938964844,293.1499938964844,279.1499938964844,49137.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433101415634156,1.0,0.0,0.0,3.531367301940918,3.5313925743103027,8.321068207806093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9765625,0.0,1500.244384765625,1895.4371337890625,0.0,3802.499755859375,0.8950461745262146,1.0,0.0,3.0,1.0,0.0
18108420,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9306752681732178,0.4783110320568084,0.4314664602279663,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.7148870825767517,0.5678638815879822,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9461395144462584,0.5006440877914429,0.3503235280513763,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8859906792640686,0.4172661304473877,0.3968122899532318,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7458157539367676,0.2453235685825348,1.1152852773666382,284.96112060546875,284.95001220703125,301.0094299316406,292.5892944335937,298.35986328125,297.35565185546875,284.9623107910156,1.0,0.6333723664283752,0.3687539994716644,0.3687539994716644,1.0,1.0,-3.436713695526123,0.9433650970458984,2.4933485984802246,0.1720585078001022,0.8509036302566528,0.8509036302566528,0.0,163.5106658935547,166.0,58046.76171875,0.0,3273.603759765625,1.0,279.1411437988281,283.0308532714844,295.5585327148437,299.2560729980469,293.1499938964844,293.1499938964844,279.45001220703125,39728.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333598613739014,1.0,0.0,0.0,3.5642130374908447,3.564236879348755,8.476578727822925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.76953125,0.0,1467.046875,1895.4371337890625,0.0,3711.89892578125,0.8907380700111389,1.0,0.0,3.0,1.0,0.0
18108480,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9306752681732178,0.4783110320568084,0.4314664602279663,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.7148870825767517,0.5678638815879822,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9461395144462584,0.5006440877914429,0.3503235280513763,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8859906792640686,0.4172661304473877,0.3968122899532318,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7458157539367676,0.2453235685825348,1.1152852773666382,284.96112060546875,284.95001220703125,301.0094299316406,292.5892944335937,298.35986328125,297.35565185546875,284.9623107910156,1.0,0.6333723664283752,0.3687539994716644,0.3687539994716644,1.0,1.0,-3.436713695526123,0.9433650970458984,2.4933485984802246,0.1720585078001022,0.8509036302566528,0.8509036302566528,0.0,163.5106658935547,166.0,58046.76171875,0.0,3273.603759765625,1.0,279.1411437988281,283.0308532714844,295.5585327148437,299.2560729980469,293.1499938964844,293.1499938964844,279.45001220703125,39728.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333598613739014,1.0,0.0,0.0,3.5642130374908447,3.564236879348755,8.476578727822925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.76953125,0.0,1467.046875,1895.4371337890625,0.0,3711.89892578125,0.8907380700111389,1.0,0.0,3.0,1.0,0.0
18108540,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.931892454624176,0.4789094626903534,0.4318335354328155,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9990000128746032,0.7214888334274292,0.5664407014846802,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9501399993896484,0.505324125289917,0.3534359931945801,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8877188563346863,0.4187936186790466,0.3980776071548462,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7472814917564392,0.2463845014572143,1.1193969249725342,285.1065368652344,284.95001220703125,301.0214233398437,292.5796813964844,298.37847900390625,297.3766784667969,285.1070861816406,1.0,0.6346306204795837,0.3686316609382629,0.3686316609382629,1.0,1.0,-3.445645570755005,0.945898175239563,2.4997475147247314,0.1724572479724884,1.0,1.0,0.0,163.47398376464844,184.0,57215.53125,0.0,3294.046630859375,1.0,279.4422912597656,283.2015991210937,295.55059814453125,299.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,29904.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250550866127014,1.0,0.0,0.0,3.636074542999268,3.636097431182861,8.821833716865513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7021484375,0.0,1472.2991943359375,1895.4371337890625,0.0,3635.73486328125,0.8950262069702148,1.0,0.0,3.0,1.0,0.0
18108600,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.931892454624176,0.4789094626903534,0.4318335354328155,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9990000128746032,0.7214888334274292,0.5664407014846802,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9501399993896484,0.505324125289917,0.3534359931945801,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8877188563346863,0.4187936186790466,0.3980776071548462,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7472814917564392,0.2463845014572143,1.1193969249725342,285.1065368652344,284.95001220703125,301.0214233398437,292.5796813964844,298.37847900390625,297.3766784667969,285.1070861816406,1.0,0.6346306204795837,0.3686316609382629,0.3686316609382629,1.0,1.0,-3.445645570755005,0.945898175239563,2.4997475147247314,0.1724572479724884,1.0,1.0,0.0,163.47398376464844,184.0,57215.53125,0.0,3294.046630859375,1.0,279.4422912597656,283.2015991210937,295.55059814453125,299.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,29904.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250550866127014,1.0,0.0,0.0,3.636074542999268,3.636097431182861,8.821833716865513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7021484375,0.0,1472.2991943359375,1895.4371337890625,0.0,3635.73486328125,0.8950262069702148,1.0,0.0,3.0,1.0,0.0
18108660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9221206903457642,0.4779596328735351,0.4316286146640777,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.7253487706184387,0.5817105770111084,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9435661435127258,0.5088158249855042,0.3562793433666229,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8805407285690308,0.4194662272930145,0.3992058634757995,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7419494390487671,0.2469538003206253,1.1237828731536863,284.9601745605469,284.95001220703125,301.03228759765625,292.5696105957031,298.37994384765625,297.37481689453125,284.96026611328125,1.0,0.6420111060142517,0.3681398928165436,0.3681398928165436,1.0,1.0,-3.473790645599365,0.95356947183609,2.52022123336792,0.1734637171030044,0.9565888047218324,0.9565888047218324,0.0,169.41891479492188,202.0,58795.26953125,0.0,3395.029296875,1.0,279.1570129394531,283.015869140625,295.606689453125,299.3998413085937,293.1499938964844,293.1499938964844,278.8500061035156,31901.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360591769218444,1.0,0.0,0.0,3.642918586730957,3.64294171333313,8.855074042912747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.400390625,0.0,1494.7005615234375,1895.4371337890625,0.0,3736.551513671875,0.8988646864891052,1.0,0.0,3.0,1.0,0.0
18108720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9221206903457642,0.4779596328735351,0.4316286146640777,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.7253487706184387,0.5817105770111084,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9435661435127258,0.5088158249855042,0.3562793433666229,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8805407285690308,0.4194662272930145,0.3992058634757995,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7419494390487671,0.2469538003206253,1.1237828731536863,284.9601745605469,284.95001220703125,301.03228759765625,292.5696105957031,298.37994384765625,297.37481689453125,284.96026611328125,1.0,0.6420111060142517,0.3681398928165436,0.3681398928165436,1.0,1.0,-3.473790645599365,0.95356947183609,2.52022123336792,0.1734637171030044,0.9565888047218324,0.9565888047218324,0.0,169.41891479492188,202.0,58795.26953125,0.0,3395.029296875,1.0,279.1570129394531,283.015869140625,295.606689453125,299.3998413085937,293.1499938964844,293.1499938964844,278.8500061035156,31901.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360591769218444,1.0,0.0,0.0,3.642918586730957,3.64294171333313,8.855074042912747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.400390625,0.0,1494.7005615234375,1895.4371337890625,0.0,3736.551513671875,0.8988646864891052,1.0,0.0,3.0,1.0,0.0
18108780,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9047781825065612,0.476006269454956,0.4303409457206726,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.7245365381240845,0.610112190246582,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9285434484481812,0.5114268660545349,0.3584355115890503,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.866717517375946,0.419268786907196,0.3995147943496704,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7313885688781738,0.2467907518148422,1.125415921211243,284.8482971191406,284.95001220703125,301.0419921875,292.55914306640625,298.3612060546875,297.344970703125,284.8502197265625,1.0,0.6528058648109436,0.3676480948925018,0.3676480948925018,1.0,1.0,-3.5113236904144287,0.9641899466514589,2.5471339225769043,0.1755234450101852,0.8319055438041687,0.8319055438041687,0.0,180.1830291748047,220.0,60122.6953125,0.0,3549.0537109375,1.0,278.8576354980469,282.8685607910156,295.59991455078125,299.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,41297.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946755588054657,1.0,0.0,0.0,3.5805680751800537,3.580592393875122,8.554550277040107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.279296875,0.0,1496.166015625,1895.4371337890625,0.0,3833.687255859375,0.8961126804351807,1.0,0.0,3.0,1.0,0.0
18108840,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9047781825065612,0.476006269454956,0.4303409457206726,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.7245365381240845,0.610112190246582,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9285434484481812,0.5114268660545349,0.3584355115890503,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.866717517375946,0.419268786907196,0.3995147943496704,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7313885688781738,0.2467907518148422,1.125415921211243,284.8482971191406,284.95001220703125,301.0419921875,292.55914306640625,298.3612060546875,297.344970703125,284.8502197265625,1.0,0.6528058648109436,0.3676480948925018,0.3676480948925018,1.0,1.0,-3.5113236904144287,0.9641899466514589,2.5471339225769043,0.1755234450101852,0.8319055438041687,0.8319055438041687,0.0,180.1830291748047,220.0,60122.6953125,0.0,3549.0537109375,1.0,278.8576354980469,282.8685607910156,295.59991455078125,299.49395751953125,293.1499938964844,293.1499938964844,279.1499938964844,41297.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946755588054657,1.0,0.0,0.0,3.5805680751800537,3.580592393875122,8.554550277040107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.279296875,0.0,1496.166015625,1895.4371337890625,0.0,3833.687255859375,0.8961126804351807,1.0,0.0,3.0,1.0,0.0
18108900,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8962090611457825,0.4756726026535034,0.4298975765705108,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7233367562294006,0.6265466213226318,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9201830625534058,0.513245701789856,0.3596292436122894,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8592658638954163,0.4194957315921783,0.399725466966629,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7255468368530273,0.2468306273221969,1.1260732412338257,284.9818725585937,284.95001220703125,301.0464172363281,292.55377197265625,298.35223388671875,297.3304443359375,284.98699951171875,1.0,0.6590738892555237,0.3674022257328033,0.3674022257328033,1.0,1.0,-3.533031940460205,0.9704307317733764,2.562601327896118,0.1767850071191787,0.90858256816864,0.90858256816864,0.0,186.615234375,220.0,59399.56640625,0.0,3640.799560546875,1.0,279.1004333496094,283.0242004394531,295.5362854003906,299.27716064453125,293.1499938964844,293.1499938964844,279.1499938964844,36233.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418675303459167,1.0,0.0,0.0,3.605581521987915,3.605605125427246,8.674489890836412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4267578125,0.0,1486.0340576171875,1895.4371337890625,0.0,3789.412353515625,0.8958973288536072,1.0,0.0,3.0,1.0,0.0
18108960,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8883352875709534,0.4757271707057953,0.4300356805324554,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.7219060659408569,0.6430715322494507,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9125958681106568,0.5154035687446594,0.3612012565135956,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8524134755134583,0.42001673579216,0.400327980518341,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7200166583061218,0.2470489889383316,1.127782940864563,285.0190124511719,284.95001220703125,301.0505676269531,292.5483093261719,298.3439025878906,297.31805419921875,285.0205078125,1.0,0.6658547520637512,0.3668504357337951,0.3668504357337951,1.0,1.0,-3.5577433109283447,0.9767292737960817,2.5810141563415527,0.1774433106184005,0.951261818408966,0.951261818408966,0.0,193.3699951171875,223.0,59578.66796875,0.0,3743.08154296875,1.0,279.1427307128906,283.05859375,295.5339660644531,299.3184509277344,293.1499938964844,293.1499938964844,278.8500061035156,32612.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403474926948548,1.0,0.0,0.0,3.633862018585205,3.633885145187378,8.811100542516215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.37109375,0.0,1490.052734375,1895.4371337890625,0.0,3775.604248046875,0.8977187275886536,1.0,0.0,3.0,1.0,0.0
18109020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8769441246986389,0.4744735062122345,0.4296127259731293,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7171691060066223,0.6672165393829346,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9029532670974731,0.5186434388160706,0.3639222979545593,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8429577350616455,0.4202708899974823,0.401145875453949,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7118728160858154,0.2469775974750518,1.1298270225524902,284.9012451171875,284.95001220703125,301.0580139160156,292.5370788574219,298.3172607421875,297.28125,284.9019775390625,1.0,0.6752552390098572,0.3657468557357788,0.3657468557357788,1.0,1.0,-3.593024253845215,0.98456871509552,2.6084554195404053,0.1776725798845291,0.8641558885574341,0.8641558885574341,0.0,203.50503540039065,226.0,60985.95703125,0.0,3894.39990234375,1.0,278.85723876953125,282.9035949707031,295.57281494140625,299.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,38135.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507812857627868,1.0,0.0,0.0,3.602083444595337,3.602107524871826,8.657666512590367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2451171875,0.0,1496.279296875,1895.4371337890625,0.0,3869.99755859375,0.897085964679718,1.0,0.0,3.0,1.0,0.0
