time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8769441246986389,0.4744735062122345,0.4296127259731293,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7171691060066223,0.6672165393829346,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9029532670974731,0.5186434388160706,0.3639222979545593,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8429577350616455,0.4202708899974823,0.401145875453949,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7118728160858154,0.2469775974750518,1.1298270225524902,284.9012451171875,284.95001220703125,301.0580139160156,292.5370788574219,298.3172607421875,297.28125,284.9019775390625,1.0,0.6752552390098572,0.3657468557357788,0.3657468557357788,1.0,1.0,-3.593024253845215,0.98456871509552,2.6084554195404053,0.1776725798845291,0.8641558885574341,0.8641558885574341,0.0,203.50503540039065,226.0,60985.95703125,0.0,3894.39990234375,1.0,278.85723876953125,282.9035949707031,295.57281494140625,299.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,38135.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507812857627868,1.0,0.0,0.0,3.602083444595337,3.602107524871826,8.657666512590367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2451171875,0.0,1496.279296875,1895.4371337890625,0.0,3869.99755859375,0.897085964679718,1.0,0.0,3.0,1.0,0.0
18109140,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8668938279151917,0.4741197228431701,0.4292643666267395,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9953912496566772,0.7136775255203247,0.6767808198928833,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8949903845787048,0.522667646408081,0.3667182326316833,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8346560001373291,0.4209949970245361,0.4019281268119812,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7040098309516907,0.2471576780080795,1.1315150260925293,285.04620361328125,284.95001220703125,301.0643005371094,292.5255126953125,298.3028259277344,297.26275634765625,285.04620361328125,1.0,0.6818657517433167,0.3646433055400848,0.3646433055400848,1.0,1.0,-3.610249519348145,0.9865779876708984,2.623671531677246,0.1761012375354766,0.9934401512145996,0.9934401512145996,0.0,212.5704040527344,229.0,60140.67578125,0.0,3994.92431640625,1.0,279.14288330078125,283.0738525390625,295.51300048828125,299.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,30772.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451447129249572,1.0,0.0,0.0,3.655927419662476,3.655950546264648,8.918430012272438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.439453125,0.0,1500.5955810546875,1895.4371337890625,0.0,3819.118408203125,0.9005281925201416,1.0,0.0,3.0,1.0,0.0
18109200,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8668938279151917,0.4741197228431701,0.4292643666267395,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9953912496566772,0.7136775255203247,0.6767808198928833,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8949903845787048,0.522667646408081,0.3667182326316833,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8346560001373291,0.4209949970245361,0.4019281268119812,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7040098309516907,0.2471576780080795,1.1315150260925293,285.04620361328125,284.95001220703125,301.0643005371094,292.5255126953125,298.3028259277344,297.26275634765625,285.04620361328125,1.0,0.6818657517433167,0.3646433055400848,0.3646433055400848,1.0,1.0,-3.610249519348145,0.9865779876708984,2.623671531677246,0.1761012375354766,0.9934401512145996,0.9934401512145996,0.0,212.5704040527344,229.0,60140.67578125,0.0,3994.92431640625,1.0,279.14288330078125,283.0738525390625,295.51300048828125,299.3402099609375,293.1499938964844,293.1499938964844,278.8500061035156,30772.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451447129249572,1.0,0.0,0.0,3.655927419662476,3.655950546264648,8.918430012272438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.439453125,0.0,1500.5955810546875,1895.4371337890625,0.0,3819.118408203125,0.9005281925201416,1.0,0.0,3.0,1.0,0.0
18109260,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8580842614173889,0.4725800454616546,0.4285912215709686,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.987120807170868,0.7116653919219971,0.6750649213790894,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8882005214691162,0.5257285833358765,0.369326651096344,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.827481746673584,0.4210291504859924,0.4025442004203796,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6970475316047668,0.2469662725925445,1.132891297340393,284.8930969238281,284.95001220703125,301.0694274902344,292.5136413574219,298.2908020019531,297.2490539550781,284.89276123046875,1.0,0.6860193014144897,0.3635701239109039,0.3635701239109039,1.0,1.0,-3.613145589828491,0.98410165309906,2.6290438175201416,0.1730052381753921,0.8887790441513062,0.8887790441513062,0.0,220.3886108398437,232.0,61292.14453125,0.0,4050.484619140625,1.0,278.85699462890625,282.88970947265625,295.545654296875,299.50909423828125,293.1499938964844,293.1499938964844,279.1499938964844,36078.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547773599624634,1.0,0.0,0.0,3.633652687072754,3.633676767349243,8.810085887489549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1923828125,0.0,1515.639404296875,1895.4371337890625,0.0,3905.896728515625,0.9016438126564026,1.0,0.0,3.0,1.0,0.0
18109320,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8580842614173889,0.4725800454616546,0.4285912215709686,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.987120807170868,0.7116653919219971,0.6750649213790894,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8882005214691162,0.5257285833358765,0.369326651096344,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.827481746673584,0.4210291504859924,0.4025442004203796,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6970475316047668,0.2469662725925445,1.132891297340393,284.8930969238281,284.95001220703125,301.0694274902344,292.5136413574219,298.2908020019531,297.2490539550781,284.89276123046875,1.0,0.6860193014144897,0.3635701239109039,0.3635701239109039,1.0,1.0,-3.613145589828491,0.98410165309906,2.6290438175201416,0.1730052381753921,0.8887790441513062,0.8887790441513062,0.0,220.3886108398437,232.0,61292.14453125,0.0,4050.484619140625,1.0,278.85699462890625,282.88970947265625,295.545654296875,299.50909423828125,293.1499938964844,293.1499938964844,279.1499938964844,36078.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547773599624634,1.0,0.0,0.0,3.633652687072754,3.633676767349243,8.810085887489549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1923828125,0.0,1515.639404296875,1895.4371337890625,0.0,3905.896728515625,0.9016438126564026,1.0,0.0,3.0,1.0,0.0
18109380,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8524888157844543,0.4720272719860077,0.427897959947586,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9818062782287598,0.7116745710372925,0.674686074256897,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8847260475158691,0.5296403765678406,0.3719181716442108,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8230347633361816,0.4215668439865112,0.4029934406280517,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.692642092704773,0.2470936924219131,1.1335984468460083,285.0295104980469,284.95001220703125,301.07342529296875,292.5014953613281,298.2884826660156,297.2490234375,285.0297546386719,1.0,0.6890012621879578,0.3624969720840454,0.3624969720840454,1.0,1.0,-3.6163523197174072,0.9817307591438292,2.6346216201782227,0.1696854382753372,1.0,1.0,0.0,225.59996032714844,235.0,60228.578125,0.0,4091.1240234375,1.0,279.14306640625,283.0567626953125,295.482421875,299.3167419433594,293.1499938964844,293.1499938964844,278.8500061035156,30723.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477766156196594,1.0,0.0,0.0,3.6771280765533447,3.6771514415740967,9.02216584108828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.802734375,0.0,1523.7882080078125,1895.4371337890625,0.0,3842.91015625,0.9052504897117616,1.0,0.0,3.0,1.0,0.0
18109440,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8524888157844543,0.4720272719860077,0.427897959947586,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9818062782287598,0.7116745710372925,0.674686074256897,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8847260475158691,0.5296403765678406,0.3719181716442108,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8230347633361816,0.4215668439865112,0.4029934406280517,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.692642092704773,0.2470936924219131,1.1335984468460083,285.0295104980469,284.95001220703125,301.07342529296875,292.5014953613281,298.2884826660156,297.2490234375,285.0297546386719,1.0,0.6890012621879578,0.3624969720840454,0.3624969720840454,1.0,1.0,-3.6163523197174072,0.9817307591438292,2.6346216201782227,0.1696854382753372,1.0,1.0,0.0,225.59996032714844,235.0,60228.578125,0.0,4091.1240234375,1.0,279.14306640625,283.0567626953125,295.482421875,299.3167419433594,293.1499938964844,293.1499938964844,278.8500061035156,30723.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477766156196594,1.0,0.0,0.0,3.6771280765533447,3.6771514415740967,9.02216584108828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.802734375,0.0,1523.7882080078125,1895.4371337890625,0.0,3842.91015625,0.9052504897117616,1.0,0.0,3.0,1.0,0.0
18109500,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8505874276161194,0.4714522063732147,0.4277295768260956,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9800158143043518,0.7115654945373535,0.6749041080474854,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8839105367660522,0.5313570499420166,0.3733395338058471,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8215966820716858,0.4217016696929931,0.4033595025539398,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6912255883216858,0.2471123337745666,1.134467601776123,284.90643310546875,284.95001220703125,301.07501220703125,292.49530029296875,298.2861022949219,297.2474975585937,284.9015197753906,1.0,0.6903880834579468,0.3619603812694549,0.3619603812694549,1.0,1.0,-3.6196138858795166,0.9810613393783568,2.638552665710449,0.168304830789566,0.9272251725196838,0.9272251725196838,0.0,227.5926208496093,235.0,61333.171875,0.0,4112.044921875,1.0,278.89764404296875,282.9031982421875,295.5274963378906,299.5259704589844,293.1499938964844,293.1499938964844,278.8500061035156,32901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537224769592284,1.0,0.0,0.0,3.672858476638794,3.672882318496704,9.001226430882525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.134765625,0.0,1535.4200439453125,1895.4371337890625,0.0,3896.434326171875,0.9066369533538818,1.0,0.0,3.0,1.0,0.0
18109560,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8479884266853333,0.4704984128475189,0.4270744025707245,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.977552056312561,0.7110653519630432,0.6746494770050049,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8823925256729126,0.5327473282814026,0.3744415044784546,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8195763826370239,0.4215555191040039,0.403407871723175,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6892610192298889,0.2469454854726791,1.1344631910324097,284.8785705566406,284.95001220703125,301.0762939453125,292.4890441894531,298.28179931640625,297.2425231933594,284.8785095214844,1.0,0.6915343403816223,0.3616738617420196,0.3616738617420196,1.0,1.0,-3.619903564453125,0.9801903963088988,2.6397130489349365,0.1673930883407592,0.8879840970039368,0.8879840970039368,0.0,229.89198303222656,238.0,61376.88671875,0.0,4127.02880859375,1.0,278.8567810058594,282.8743896484375,295.5171813964844,299.4849853515625,293.1499938964844,293.1499938964844,279.1499938964844,36430.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565359950065612,1.0,0.0,0.0,3.651926040649414,3.6519501209259033,8.898919077182654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.642578125,0.0,1538.5357666015625,1895.4371337890625,0.0,3921.648193359375,0.9061320424079896,1.0,0.0,3.0,1.0,0.0
18109620,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8444533944129944,0.4699851274490356,0.4263477623462677,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9741554856300354,0.7114871740341187,0.6747374534606934,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8810470700263977,0.5367453098297119,0.3770353496074676,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8168748617172241,0.4220854341983795,0.4037737250328064,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6865924596786499,0.247110441327095,1.1350256204605105,285.01873779296875,284.95001220703125,301.0780029296875,292.47637939453125,298.2824401855469,297.2451171875,285.0190124511719,1.0,0.6937053203582764,0.361100822687149,0.361100822687149,1.0,1.0,-3.6233606338500977,0.9794743657112122,2.643886089324951,0.1656649112701416,0.9960444569587708,0.9960444569587708,0.0,233.3612518310547,241.0,60301.9453125,0.0,4157.67822265625,1.0,279.1431884765625,283.04498291015625,295.45574951171875,299.2939758300781,293.1499938964844,293.1499938964844,278.8500061035156,31195.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492417573928832,1.0,0.0,0.0,3.692781448364258,3.692805051803589,9.0991426304754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.07421875,0.0,1544.9190673828125,1895.4371337890625,0.0,3856.128662109375,0.9093286991119384,1.0,0.0,3.0,1.0,0.0
18109680,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8444533944129944,0.4699851274490356,0.4263477623462677,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9741554856300354,0.7114871740341187,0.6747374534606934,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8810470700263977,0.5367453098297119,0.3770353496074676,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8168748617172241,0.4220854341983795,0.4037737250328064,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6865924596786499,0.247110441327095,1.1350256204605105,285.01873779296875,284.95001220703125,301.0780029296875,292.47637939453125,298.2824401855469,297.2451171875,285.0190124511719,1.0,0.6937053203582764,0.361100822687149,0.361100822687149,1.0,1.0,-3.6233606338500977,0.9794743657112122,2.643886089324951,0.1656649112701416,0.9960444569587708,0.9960444569587708,0.0,233.3612518310547,241.0,60301.9453125,0.0,4157.67822265625,1.0,279.1431884765625,283.04498291015625,295.45574951171875,299.2939758300781,293.1499938964844,293.1499938964844,278.8500061035156,31195.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492417573928832,1.0,0.0,0.0,3.692781448364258,3.692805051803589,9.0991426304754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.07421875,0.0,1544.9190673828125,1895.4371337890625,0.0,3856.128662109375,0.9093286991119384,1.0,0.0,3.0,1.0,0.0
18109740,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8410145044326782,0.4684897065162658,0.4255192875862121,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.970800757408142,0.7109792828559875,0.6748108267784119,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8797863721847534,0.539917528629303,0.3795807659626007,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8142750859260559,0.4220696091651916,0.4041484594345093,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6840968132019043,0.2469822764396667,1.135834574699402,284.8719177246094,284.95001220703125,301.0785827636719,292.4634704589844,298.277099609375,297.2400817871094,284.8719177246094,1.0,0.6958246827125549,0.3605277836322784,0.3605277836322784,1.0,1.0,-3.6269497871398926,0.9787830114364624,2.6481666564941406,0.1642059087753296,0.8788178563117981,0.8788178563117981,0.0,236.7958984375,244.0,61427.234375,0.0,4188.49609375,1.0,278.8567810058594,282.8669738769531,295.4906616210937,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,37456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579017758369446,1.0,0.0,0.0,3.6614818572998047,3.661506175994873,8.94555000741093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.65234375,0.0,1556.9110107421875,1895.4371337890625,0.0,3933.860107421875,0.9094724655151368,1.0,0.0,3.0,1.0,0.0
18109800,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8410145044326782,0.4684897065162658,0.4255192875862121,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.970800757408142,0.7109792828559875,0.6748108267784119,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8797863721847534,0.539917528629303,0.3795807659626007,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8142750859260559,0.4220696091651916,0.4041484594345093,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6840968132019043,0.2469822764396667,1.135834574699402,284.8719177246094,284.95001220703125,301.0785827636719,292.4634704589844,298.277099609375,297.2400817871094,284.8719177246094,1.0,0.6958246827125549,0.3605277836322784,0.3605277836322784,1.0,1.0,-3.6269497871398926,0.9787830114364624,2.6481666564941406,0.1642059087753296,0.8788178563117981,0.8788178563117981,0.0,236.7958984375,244.0,61427.234375,0.0,4188.49609375,1.0,278.8567810058594,282.8669738769531,295.4906616210937,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,37456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579017758369446,1.0,0.0,0.0,3.6614818572998047,3.661506175994873,8.94555000741093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.65234375,0.0,1556.9110107421875,1895.4371337890625,0.0,3933.860107421875,0.9094724655151368,1.0,0.0,3.0,1.0,0.0
18109860,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8380845189094543,0.4680119752883911,0.4248137772083282,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9678590297698976,0.7114073038101196,0.6749087572097778,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8790378570556641,0.543998122215271,0.3822186589241028,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8120320439338684,0.4226047098636627,0.4045025706291199,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6819246411323547,0.2471633851528167,1.1363943815231323,285.0130920410156,284.95001220703125,301.0780029296875,292.4503479003906,298.2776794433594,297.2436218261719,285.0133972167969,1.0,0.6977848410606384,0.359902560710907,0.359902560710907,1.0,1.0,-3.6304800510406494,0.9779207110404968,2.652559518814087,0.1623076498508453,0.983727753162384,0.983727753162384,0.0,239.819076538086,247.0,60343.44921875,0.0,4216.69091796875,1.0,279.1432189941406,283.0386657714844,295.4292907714844,299.2698974609375,293.1499938964844,293.1499938964844,278.8500061035156,31885.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950510323047638,1.0,0.0,0.0,3.7012999057769775,3.701323747634888,9.141170949078514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4921875,0.0,1559.7786865234375,1895.4371337890625,0.0,3867.55810546875,0.9120453000068665,1.0,0.0,3.0,1.0,0.0
18109920,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8380845189094543,0.4680119752883911,0.4248137772083282,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9678590297698976,0.7114073038101196,0.6749087572097778,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8790378570556641,0.543998122215271,0.3822186589241028,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8120320439338684,0.4226047098636627,0.4045025706291199,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6819246411323547,0.2471633851528167,1.1363943815231323,285.0130920410156,284.95001220703125,301.0780029296875,292.4503479003906,298.2776794433594,297.2436218261719,285.0133972167969,1.0,0.6977848410606384,0.359902560710907,0.359902560710907,1.0,1.0,-3.6304800510406494,0.9779207110404968,2.652559518814087,0.1623076498508453,0.983727753162384,0.983727753162384,0.0,239.819076538086,247.0,60343.44921875,0.0,4216.69091796875,1.0,279.1432189941406,283.0386657714844,295.4292907714844,299.2698974609375,293.1499938964844,293.1499938964844,278.8500061035156,31885.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950510323047638,1.0,0.0,0.0,3.7012999057769775,3.701323747634888,9.141170949078514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4921875,0.0,1559.7786865234375,1895.4371337890625,0.0,3867.55810546875,0.9120453000068665,1.0,0.0,3.0,1.0,0.0
18109980,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8350077867507935,0.4665438532829284,0.4239967763423919,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9646966457366944,0.7108566164970398,0.6749361157417297,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8781142234802246,0.5472296476364136,0.3847991526126861,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8096630573272705,0.4225861132144928,0.4048646986484527,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6797182559967041,0.2470422387123108,1.1371959447860718,284.87060546875,284.95001220703125,301.0762939453125,292.43707275390625,298.27203369140625,297.2392578125,284.87078857421875,1.0,0.6997908353805542,0.3592773079872131,0.3592773079872131,1.0,1.0,-3.634045839309693,0.9770472049713136,2.656998634338379,0.1606663316488266,0.8666805028915405,0.8666805028915405,0.0,243.0393981933593,250.0,61430.29296875,0.0,4246.23095703125,1.0,278.85675048828125,282.8656616210937,295.4636535644531,299.43438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38735.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590692520141602,1.0,0.0,0.0,3.662555456161499,3.6625800132751465,8.950796654971782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3369140625,0.0,1567.7178955078125,1895.4371337890625,0.0,3944.28466796875,0.9112176299095154,1.0,0.0,3.0,1.0,0.0
18110040,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8350077867507935,0.4665438532829284,0.4239967763423919,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9646966457366944,0.7108566164970398,0.6749361157417297,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8781142234802246,0.5472296476364136,0.3847991526126861,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8096630573272705,0.4225861132144928,0.4048646986484527,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6797182559967041,0.2470422387123108,1.1371959447860718,284.87060546875,284.95001220703125,301.0762939453125,292.43707275390625,298.27203369140625,297.2392578125,284.87078857421875,1.0,0.6997908353805542,0.3592773079872131,0.3592773079872131,1.0,1.0,-3.634045839309693,0.9770472049713136,2.656998634338379,0.1606663316488266,0.8666805028915405,0.8666805028915405,0.0,243.0393981933593,250.0,61430.29296875,0.0,4246.23095703125,1.0,278.85675048828125,282.8656616210937,295.4636535644531,299.43438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38735.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590692520141602,1.0,0.0,0.0,3.662555456161499,3.6625800132751465,8.950796654971782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3369140625,0.0,1567.7178955078125,1895.4371337890625,0.0,3944.28466796875,0.9112176299095154,1.0,0.0,3.0,1.0,0.0
18110100,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8332564830780029,0.4661424458026886,0.4234218597412109,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.962824821472168,0.7108511924743652,0.6747143268585205,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8774248361587524,0.5491458177566528,0.3859783709049225,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8082375526428223,0.4227243065834045,0.4048901796340942,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6783945560455322,0.2470466792583465,1.137061357498169,284.9887390136719,284.95001220703125,301.07501220703125,292.43035888671875,298.2709655761719,297.2395935058594,284.99267578125,1.0,0.7006722688674927,0.3589646816253662,0.3589646816253662,1.0,1.0,-3.634368419647217,0.9761558175086976,2.658212661743164,0.1595773547887802,0.9376897811889648,0.9376897811889648,0.0,244.740234375,250.0,60408.4921875,0.0,4257.671875,1.0,279.1023254394531,283.0122375488281,295.4050598144531,299.213623046875,293.1499938964844,293.1499938964844,279.1499938964844,35142.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537869691848756,1.0,0.0,0.0,3.681014060974121,3.6810383796691895,9.041245334628912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.755859375,0.0,1561.4749755859375,1895.4371337890625,0.0,3897.013427734375,0.9114269614219666,1.0,0.0,3.0,1.0,0.0
18110160,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8323248028755188,0.4660892188549042,0.4233134090900421,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9618547558784484,0.7112321853637695,0.6749873161315918,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.877590000629425,0.5513819456100464,0.3874830305576324,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8075536489486694,0.4231214523315429,0.4052168428897857,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6777427792549133,0.2472300976514816,1.1377723217010498,285.011962890625,284.95001220703125,301.07342529296875,292.4236145019531,298.2723999023437,297.2433166503906,285.0122375488281,1.0,0.7016938328742981,0.3586626350879669,0.3586626350879669,1.0,1.0,-3.6376194953918457,0.9762160181999208,2.66140365600586,0.1587864309549331,0.9710845947265624,0.9710845947265624,0.0,245.9480133056641,253.0,60347.56640625,0.0,4273.9375,1.0,279.1434020996094,283.0373840332031,295.40191650390625,299.24237060546875,293.1499938964844,293.1499938964844,278.8500061035156,32540.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951579451560974,1.0,0.0,0.0,3.702976942062378,3.703000783920288,9.149457014245854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.755859375,0.0,1566.65087890625,1895.4371337890625,0.0,3877.179931640625,0.9131768345832824,1.0,0.0,3.0,1.0,0.0
18110220,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8294286727905273,0.4646450877189636,0.422510951757431,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9587208032608032,0.7106199264526367,0.6749519109725952,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8768224120140076,0.5546692609786987,0.3901008069515228,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8052460551261902,0.4230979382991791,0.4055705666542053,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6756792664527893,0.2471110522747039,1.1385704278945925,284.8731689453125,284.95001220703125,301.0694274902344,292.4100341796875,298.2665100097656,297.2393798828125,284.8734436035156,1.0,0.7036630511283875,0.3580585718154907,0.3580585718154907,1.0,1.0,-3.641157865524292,0.975392997264862,2.665764808654785,0.1571997106075287,0.8566496968269348,0.8566496968269348,0.0,249.1165771484375,256.0,61403.7734375,0.0,4303.1904296875,1.0,278.8567810058594,282.8685607910156,295.43609619140625,299.4051208496094,293.1499938964844,293.1499938964844,279.1499938964844,39806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600579738616944,1.0,0.0,0.0,3.658149957656861,3.658174753189087,8.929276873459457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7109375,0.0,1570.7960205078125,1895.4371337890625,0.0,3953.102294921875,0.9115068912506104,1.0,0.0,3.0,1.0,0.0
18110280,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8294286727905273,0.4646450877189636,0.422510951757431,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9587208032608032,0.7106199264526367,0.6749519109725952,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8768224120140076,0.5546692609786987,0.3901008069515228,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8052460551261902,0.4230979382991791,0.4055705666542053,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6756792664527893,0.2471110522747039,1.1385704278945925,284.8731689453125,284.95001220703125,301.0694274902344,292.4100341796875,298.2665100097656,297.2393798828125,284.8734436035156,1.0,0.7036630511283875,0.3580585718154907,0.3580585718154907,1.0,1.0,-3.641157865524292,0.975392997264862,2.665764808654785,0.1571997106075287,0.8566496968269348,0.8566496968269348,0.0,249.1165771484375,256.0,61403.7734375,0.0,4303.1904296875,1.0,278.8567810058594,282.8685607910156,295.43609619140625,299.4051208496094,293.1499938964844,293.1499938964844,279.1499938964844,39806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600579738616944,1.0,0.0,0.0,3.658149957656861,3.658174753189087,8.929276873459457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7109375,0.0,1570.7960205078125,1895.4371337890625,0.0,3953.102294921875,0.9115068912506104,1.0,0.0,3.0,1.0,0.0
18110340,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8268964886665344,0.4642102718353271,0.4218526184558868,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9559069275856018,0.7109346985816956,0.674952507019043,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8764340281486511,0.5588896870613098,0.3928326070308685,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8032053112983704,0.4236305058002472,0.4059224426746368,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6738284230232239,0.2473019808530807,1.1391630172729492,285.0134582519531,284.95001220703125,301.0643005371094,292.3963623046875,298.2665710449219,297.2438049316406,285.0137939453125,1.0,0.7055462598800659,0.3574544787406921,0.3574544787406921,1.0,1.0,-3.644777774810791,0.9746035933494568,2.670174121856689,0.1553530544042587,0.9619712829589844,0.9619712829589844,0.0,251.9887084960937,259.0,60329.45703125,0.0,4330.89990234375,1.0,279.1431884765625,283.0390930175781,295.3746337890625,299.2137145996094,293.1499938964844,293.1499938964844,278.8500061035156,33003.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952509880065918,1.0,0.0,0.0,3.699950456619263,3.699974298477173,9.134506626651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.904296875,0.0,1566.728271484375,1895.4371337890625,0.0,3885.54443359375,0.9130311608314514,1.0,0.0,3.0,1.0,0.0
18110400,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8268964886665344,0.4642102718353271,0.4218526184558868,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9559069275856018,0.7109346985816956,0.674952507019043,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8764340281486511,0.5588896870613098,0.3928326070308685,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8032053112983704,0.4236305058002472,0.4059224426746368,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6738284230232239,0.2473019808530807,1.1391630172729492,285.0134582519531,284.95001220703125,301.0643005371094,292.3963623046875,298.2665710449219,297.2438049316406,285.0137939453125,1.0,0.7055462598800659,0.3574544787406921,0.3574544787406921,1.0,1.0,-3.644777774810791,0.9746035933494568,2.670174121856689,0.1553530544042587,0.9619712829589844,0.9619712829589844,0.0,251.9887084960937,259.0,60329.45703125,0.0,4330.89990234375,1.0,279.1431884765625,283.0390930175781,295.3746337890625,299.2137145996094,293.1499938964844,293.1499938964844,278.8500061035156,33003.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952509880065918,1.0,0.0,0.0,3.699950456619263,3.699974298477173,9.134506626651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.904296875,0.0,1566.728271484375,1895.4371337890625,0.0,3885.54443359375,0.9130311608314514,1.0,0.0,3.0,1.0,0.0
18110460,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8241010904312134,0.4627774357795715,0.4210549592971802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9527522921562196,0.7102474570274353,0.6748433709144592,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.875756561756134,0.5622212290763855,0.3954808115959167,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8009622097015381,0.4235935807228088,0.4062624275684356,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6718569993972778,0.2471791058778762,1.13994300365448,284.8769836425781,284.95001220703125,301.0580139160156,292.382568359375,298.2601928710937,297.24005126953125,284.8773193359375,1.0,0.7074956297874451,0.3568378388881683,0.3568378388881683,1.0,1.0,-3.648231506347656,0.9737065434455872,2.674525022506714,0.153714433312416,0.8507684469223022,0.8507684469223022,0.0,255.15646362304688,262.0,61366.69921875,0.0,4360.02587890625,1.0,278.8568115234375,282.8728942871094,295.4084167480469,299.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,40416.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609453082084656,1.0,0.0,0.0,3.65197491645813,3.651999711990357,8.899157251107681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4111328125,0.0,1568.427490234375,1895.4371337890625,0.0,3961.0078125,0.9108644723892212,1.0,0.0,3.0,1.0,0.0
18110520,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8241010904312134,0.4627774357795715,0.4210549592971802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9527522921562196,0.7102474570274353,0.6748433709144592,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.875756561756134,0.5622212290763855,0.3954808115959167,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8009622097015381,0.4235935807228088,0.4062624275684356,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6718569993972778,0.2471791058778762,1.13994300365448,284.8769836425781,284.95001220703125,301.0580139160156,292.382568359375,298.2601928710937,297.24005126953125,284.8773193359375,1.0,0.7074956297874451,0.3568378388881683,0.3568378388881683,1.0,1.0,-3.648231506347656,0.9737065434455872,2.674525022506714,0.153714433312416,0.8507684469223022,0.8507684469223022,0.0,255.15646362304688,262.0,61366.69921875,0.0,4360.02587890625,1.0,278.8568115234375,282.8728942871094,295.4084167480469,299.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,40416.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609453082084656,1.0,0.0,0.0,3.65197491645813,3.651999711990357,8.899157251107681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4111328125,0.0,1568.427490234375,1895.4371337890625,0.0,3961.0078125,0.9108644723892212,1.0,0.0,3.0,1.0,0.0
18110580,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8216531276702881,0.4623472392559051,0.4204065501689911,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9499293565750122,0.7104844450950623,0.6747764348983765,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8754526376724243,0.5664957165718079,0.3982499241828918,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7989970445632935,0.4241113066673279,0.406603068113327,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6700901985168457,0.2473648190498352,1.1405197381973269,285.0160217285156,284.95001220703125,301.0505676269531,292.36871337890625,298.2597045898437,297.24462890625,285.01629638671875,1.0,0.7093617916107178,0.3562211990356445,0.3562211990356445,1.0,1.0,-3.65179443359375,0.9728501439094543,2.6789443492889404,0.1518200486898422,0.9573994874954224,0.9573994874954224,0.0,258.02545166015625,265.0,60299.234375,0.0,4387.666015625,1.0,279.1431579589844,283.04205322265625,295.3468933105469,299.1837158203125,293.1499938964844,293.1499938964844,278.8500061035156,33194.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533703923225404,1.0,0.0,0.0,3.695266962051392,3.6952908039093018,9.111395797845034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.78515625,0.0,1562.8665771484375,1895.4371337890625,0.0,3893.27392578125,0.912198841571808,1.0,0.0,3.0,1.0,0.0
18110640,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8216531276702881,0.4623472392559051,0.4204065501689911,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9499293565750122,0.7104844450950623,0.6747764348983765,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8754526376724243,0.5664957165718079,0.3982499241828918,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7989970445632935,0.4241113066673279,0.406603068113327,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6700901985168457,0.2473648190498352,1.1405197381973269,285.0160217285156,284.95001220703125,301.0505676269531,292.36871337890625,298.2597045898437,297.24462890625,285.01629638671875,1.0,0.7093617916107178,0.3562211990356445,0.3562211990356445,1.0,1.0,-3.65179443359375,0.9728501439094543,2.6789443492889404,0.1518200486898422,0.9573994874954224,0.9573994874954224,0.0,258.02545166015625,265.0,60299.234375,0.0,4387.666015625,1.0,279.1431579589844,283.04205322265625,295.3468933105469,299.1837158203125,293.1499938964844,293.1499938964844,278.8500061035156,33194.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533703923225404,1.0,0.0,0.0,3.695266962051392,3.6952908039093018,9.111395797845034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.78515625,0.0,1562.8665771484375,1895.4371337890625,0.0,3893.27392578125,0.912198841571808,1.0,0.0,3.0,1.0,0.0
18110700,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8206606507301331,0.4618040025234222,0.4202396273612976,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9487971067428588,0.7103011608123779,0.6749396920204163,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8755403757095337,0.5683363080024719,0.3997519016265869,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7982584238052368,0.4242142140865326,0.4069172441959381,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6694408059120178,0.2473896145820617,1.1413205862045288,284.897216796875,284.95001220703125,301.0464172363281,292.3617858886719,298.2575378417969,297.2444152832031,284.8930969238281,1.0,0.710399866104126,0.3559128940105438,0.3559128940105438,1.0,1.0,-3.654944658279419,0.9728413820266724,2.682103157043457,0.1511260867118835,0.8817796111106873,0.8817796111106873,0.0,259.3671875,265.0,61356.99609375,0.0,4404.6611328125,1.0,278.89703369140625,282.8938293457031,295.3922119140625,299.3918151855469,293.1499938964844,293.1499938964844,278.8500061035156,36267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591943025588988,1.0,0.0,0.0,3.6805574893951416,3.68058180809021,9.039002293320664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.48828125,0.0,1569.4466552734375,1895.4371337890625,0.0,3945.400634765625,0.9122248888015748,1.0,0.0,3.0,1.0,0.0
18110760,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8189243078231812,0.4609204828739166,0.4196127653121948,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9467595815658568,0.7097158432006836,0.6745907068252563,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8748526573181152,0.5698657035827637,0.4009272456169128,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7968246340751648,0.424054741859436,0.4069251120090484,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6681987047195435,0.2472333461046219,1.141263723373413,284.8799743652344,284.95001220703125,301.0419921875,292.3548278808594,298.2528076171875,297.240966796875,284.8803405761719,1.0,0.7112892270088196,0.3556115925312042,0.3556115925312042,1.0,1.0,-3.655130863189697,0.9719275832176208,2.6832034587860107,0.1501905620098114,0.8484253883361816,0.8484253883361816,0.0,261.1966247558594,268.0,61329.01953125,0.0,4416.5966796875,1.0,278.85675048828125,282.87646484375,295.3808288574219,299.344970703125,293.1499938964844,293.1499938964844,279.1499938964844,40624.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617915153503418,1.0,0.0,0.0,3.646341562271118,3.6463663578033447,8.871722911862889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7919921875,0.0,1563.66552734375,1895.4371337890625,0.0,3968.53955078125,0.909860610961914,1.0,0.0,3.0,1.0,0.0
18110820,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8165149688720703,0.4604839384555816,0.4189622700214386,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9439181685447692,0.709863543510437,0.6744434237480164,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8746083378791809,0.5741836428642273,0.4037246704101562,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7949141263961792,0.4245482385158539,0.4072448313236236,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6664962768554688,0.2474074512720108,1.1417953968048096,285.0180969238281,284.95001220703125,301.03228759765625,292.3409118652344,298.2518005371094,297.2455749511719,285.01837158203125,1.0,0.713132381439209,0.3550090491771698,0.3550090491771698,1.0,1.0,-3.6585495471954346,0.9710625410079956,2.6874868869781494,0.1483314633369445,0.9561918377876282,0.9561918377876282,0.0,264.07305908203125,271.0,60266.75390625,0.0,4443.9873046875,1.0,279.14312744140625,283.044677734375,295.319091796875,299.153564453125,293.1499938964844,293.1499938964844,278.8500061035156,33193.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542149901390076,1.0,0.0,0.0,3.6907877922058105,3.6908118724823,9.089321792998816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.44921875,0.0,1557.7911376953125,1895.4371337890625,0.0,3900.853515625,0.9111903309822084,1.0,0.0,3.0,1.0,0.0
18110880,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8165149688720703,0.4604839384555816,0.4189622700214386,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9439181685447692,0.709863543510437,0.6744434237480164,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8746083378791809,0.5741836428642273,0.4037246704101562,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7949141263961792,0.4245482385158539,0.4072448313236236,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6664962768554688,0.2474074512720108,1.1417953968048096,285.0180969238281,284.95001220703125,301.03228759765625,292.3409118652344,298.2518005371094,297.2455749511719,285.01837158203125,1.0,0.713132381439209,0.3550090491771698,0.3550090491771698,1.0,1.0,-3.6585495471954346,0.9710625410079956,2.6874868869781494,0.1483314633369445,0.9561918377876282,0.9561918377876282,0.0,264.07305908203125,271.0,60266.75390625,0.0,4443.9873046875,1.0,279.14312744140625,283.044677734375,295.319091796875,299.153564453125,293.1499938964844,293.1499938964844,278.8500061035156,33193.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542149901390076,1.0,0.0,0.0,3.6907877922058105,3.6908118724823,9.089321792998816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.44921875,0.0,1557.7911376953125,1895.4371337890625,0.0,3900.853515625,0.9111903309822084,1.0,0.0,3.0,1.0,0.0
