time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8138059377670288,0.4590516984462738,0.4181614816188812,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9407312273979188,0.7090028524398804,0.674170732498169,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8740652799606323,0.577580988407135,0.406422883272171,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7927960157394409,0.4244632124900818,0.4075409471988678,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6646694540977478,0.2472618669271469,1.1424813270568848,284.8819885253906,284.95001220703125,301.0214233398437,292.3269958496094,298.2442932128906,297.2418518066406,284.8822631835937,1.0,0.7150327563285828,0.3544065058231354,0.3544065058231354,1.0,1.0,-3.661697149276733,0.9700968265533448,2.6916003227233887,0.1467153578996658,0.8484945297241211,0.8484945297241211,0.0,267.25555419921875,274.0,61298.46875,0.0,4472.5673828125,1.0,278.8568725585937,282.87896728515625,295.3528137207031,299.314453125,293.1499938964844,293.1499938964844,279.1499938964844,40528.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626477956771852,1.0,0.0,0.0,3.6425259113311768,3.6425507068634033,8.853166377775779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3603515625,0.0,1558.6800537109375,1895.4371337890625,0.0,3976.153076171875,0.908906102180481,1.0,0.0,3.0,1.0,0.0
18111000,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8138059377670288,0.4590516984462738,0.4181614816188812,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9407312273979188,0.7090028524398804,0.674170732498169,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8740652799606323,0.577580988407135,0.406422883272171,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7927960157394409,0.4244632124900818,0.4075409471988678,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6646694540977478,0.2472618669271469,1.1424813270568848,284.8819885253906,284.95001220703125,301.0214233398437,292.3269958496094,298.2442932128906,297.2418518066406,284.8822631835937,1.0,0.7150327563285828,0.3544065058231354,0.3544065058231354,1.0,1.0,-3.661697149276733,0.9700968265533448,2.6916003227233887,0.1467153578996658,0.8484945297241211,0.8484945297241211,0.0,267.25555419921875,274.0,61298.46875,0.0,4472.5673828125,1.0,278.8568725585937,282.87896728515625,295.3528137207031,299.314453125,293.1499938964844,293.1499938964844,279.1499938964844,40528.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626477956771852,1.0,0.0,0.0,3.6425259113311768,3.6425507068634033,8.853166377775779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3603515625,0.0,1558.6800537109375,1895.4371337890625,0.0,3976.153076171875,0.908906102180481,1.0,0.0,3.0,1.0,0.0
18111060,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8114075064659119,0.4586074650287628,0.4175072610378265,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9378877878189088,0.7090591192245483,0.673940122127533,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8738787770271301,0.5819402933120728,0.4092470705509186,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7909384965896606,0.4249286949634552,0.4078352451324463,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.663027822971344,0.2474215626716613,1.1429506540298462,285.0191955566406,284.95001220703125,301.0094299316406,292.3130798339844,298.2428283691406,297.2464904785156,285.0194702148437,1.0,0.7168465256690979,0.3538392782211303,0.3538392782211303,1.0,1.0,-3.664937496185303,0.9692782759666444,2.6956593990325928,0.1449587792158126,0.9565460681915284,0.9565460681915284,0.0,270.1336975097656,277.0,60235.21484375,0.0,4499.57177734375,1.0,279.1430969238281,283.0463562011719,295.29119873046875,299.12335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33112.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550644159317015,1.0,0.0,0.0,3.687248468399048,3.687272310256958,9.071896442947036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.341796875,0.0,1553.1832275390625,1895.4371337890625,0.0,3908.469482421875,0.9103003740310668,1.0,0.0,3.0,1.0,0.0
18111120,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8114075064659119,0.4586074650287628,0.4175072610378265,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9378877878189088,0.7090591192245483,0.673940122127533,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8738787770271301,0.5819402933120728,0.4092470705509186,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7909384965896606,0.4249286949634552,0.4078352451324463,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.663027822971344,0.2474215626716613,1.1429506540298462,285.0191955566406,284.95001220703125,301.0094299316406,292.3130798339844,298.2428283691406,297.2464904785156,285.0194702148437,1.0,0.7168465256690979,0.3538392782211303,0.3538392782211303,1.0,1.0,-3.664937496185303,0.9692782759666444,2.6956593990325928,0.1449587792158126,0.9565460681915284,0.9565460681915284,0.0,270.1336975097656,277.0,60235.21484375,0.0,4499.57177734375,1.0,279.1430969238281,283.0463562011719,295.29119873046875,299.12335205078125,293.1499938964844,293.1499938964844,278.8500061035156,33112.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550644159317015,1.0,0.0,0.0,3.687248468399048,3.687272310256958,9.071896442947036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.341796875,0.0,1553.1832275390625,1895.4371337890625,0.0,3908.469482421875,0.9103003740310668,1.0,0.0,3.0,1.0,0.0
18111180,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8086908459663391,0.457170695066452,0.4167016148567199,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.934711456298828,0.7081081867218018,0.6735831499099731,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8733966946601868,0.5853646993637085,0.4119670689105987,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7888794541358948,0.4248144924640655,0.4081047773361206,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6612680554389954,0.2472615838050842,1.1435751914978027,284.88262939453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2348327636719,297.2427673339844,284.88287353515625,1.0,0.7187161445617676,0.3532720506191253,0.3532720506191253,1.0,1.0,-3.667898416519165,0.9683606624603271,2.699537754058838,0.1434523314237594,0.8491544127464294,0.8491544127464294,0.0,273.3183898925781,280.0,61269.5078125,0.0,4527.73876953125,1.0,278.8569030761719,282.8801574707031,295.3251037597656,299.2845153808594,293.1499938964844,293.1499938964844,279.1499938964844,40385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635032415390016,1.0,0.0,0.0,3.639774799346924,3.6397993564605713,8.839797374093905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.630859375,0.0,1554.5462646484375,1895.4371337890625,0.0,3983.751708984375,0.9081260561943054,1.0,0.0,3.0,1.0,0.0
18111240,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8086908459663391,0.457170695066452,0.4167016148567199,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.934711456298828,0.7081081867218018,0.6735831499099731,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8733966946601868,0.5853646993637085,0.4119670689105987,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7888794541358948,0.4248144924640655,0.4081047773361206,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6612680554389954,0.2472615838050842,1.1435751914978027,284.88262939453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2348327636719,297.2427673339844,284.88287353515625,1.0,0.7187161445617676,0.3532720506191253,0.3532720506191253,1.0,1.0,-3.667898416519165,0.9683606624603271,2.699537754058838,0.1434523314237594,0.8491544127464294,0.8491544127464294,0.0,273.3183898925781,280.0,61269.5078125,0.0,4527.73876953125,1.0,278.8569030761719,282.8801574707031,295.3251037597656,299.2845153808594,293.1499938964844,293.1499938964844,279.1499938964844,40385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635032415390016,1.0,0.0,0.0,3.639774799346924,3.6397993564605713,8.839797374093905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.630859375,0.0,1554.5462646484375,1895.4371337890625,0.0,3983.751708984375,0.9081260561943054,1.0,0.0,3.0,1.0,0.0
18111300,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8071117401123047,0.4567821323871612,0.4161479473114013,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.93286395072937,0.707908570766449,0.6731850504875183,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8729643225669861,0.5874066352844238,0.4132226407527923,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7876507043838501,0.4249087572097778,0.4080903530120849,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6602025032043457,0.247247576713562,1.1433614492416382,284.9984130859375,284.95001220703125,300.9892883300781,292.29229736328125,298.2326354980469,297.2434997558594,285.0020446777344,1.0,0.7195379734039307,0.352988451719284,0.352988451719284,1.0,1.0,-3.667983055114746,0.9674739837646484,2.7005093097686768,0.142446681857109,0.9224148988723756,0.9224148988723756,0.0,274.9966735839844,280.0,60264.3046875,0.0,4538.50537109375,1.0,279.1017761230469,283.02392578125,295.2663879394531,299.0643005371094,293.1499938964844,293.1499938964844,279.1499938964844,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581611156463624,1.0,0.0,0.0,3.6611814498901367,3.661205530166626,8.944082310335943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.45703125,0.0,1545.6129150390625,1895.4371337890625,0.0,3936.177001953125,0.908009707927704,1.0,0.0,3.0,1.0,0.0
18111360,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8062615394592285,0.4567137062549591,0.4160368144512176,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9318742156028748,0.7080695629119873,0.6732640862464905,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8732557892799377,0.5897595286369324,0.4148121178150177,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7870662212371826,0.425248384475708,0.4083694815635681,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.659679651260376,0.247405469417572,1.1439752578735352,285.0194702148437,284.95001220703125,300.98199462890625,292.285400390625,298.2327575683594,297.2473449707031,285.0196838378906,1.0,0.7204982042312622,0.3527116775512695,0.3527116775512695,1.0,1.0,-3.670926094055176,0.9674926400184632,2.7034332752227783,0.141715720295906,0.957149863243103,0.957149863243103,0.0,276.2020568847656,283.0,60203.5,0.0,4554.2744140625,1.0,279.1432189941406,283.0473327636719,295.26318359375,299.09295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33020.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955910325050354,1.0,0.0,0.0,3.684617519378662,3.684641361236572,9.058954901774996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.744140625,0.0,1549.5174560546875,1895.4371337890625,0.0,3916.04736328125,0.9095999002456664,1.0,0.0,3.0,1.0,0.0
18111420,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8035219311714172,0.4552737176418304,0.4152280390262604,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9287347793579102,0.7070314288139343,0.6728255748748779,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8728351593017578,0.5932106375694275,0.4175540804862976,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7850680351257324,0.4251050651073456,0.4086123704910278,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6579874157905579,0.247231900691986,1.1445400714874268,284.8824462890625,284.95001220703125,300.9665832519531,292.27166748046875,298.2242431640625,297.2436218261719,284.8826904296875,1.0,0.7223361134529114,0.3521581292152405,0.3521581292152405,1.0,1.0,-3.6737077236175537,0.9665563702583312,2.707151412963867,0.1402558535337448,0.8495108485221863,0.8495108485221863,0.0,279.3837280273437,286.0,61239.1953125,0.0,4582.0068359375,1.0,278.8569030761719,282.8807067871094,295.2975158691406,299.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,40286.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643478989601136,1.0,0.0,0.0,3.637516021728516,3.637540578842163,8.828828867990524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.681640625,0.0,1551.2872314453125,1895.4371337890625,0.0,3991.24755859375,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
18111480,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8035219311714172,0.4552737176418304,0.4152280390262604,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9287347793579102,0.7070314288139343,0.6728255748748779,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8728351593017578,0.5932106375694275,0.4175540804862976,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7850680351257324,0.4251050651073456,0.4086123704910278,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6579874157905579,0.247231900691986,1.1445400714874268,284.8824462890625,284.95001220703125,300.9665832519531,292.27166748046875,298.2242431640625,297.2436218261719,284.8826904296875,1.0,0.7223361134529114,0.3521581292152405,0.3521581292152405,1.0,1.0,-3.6737077236175537,0.9665563702583312,2.707151412963867,0.1402558535337448,0.8495108485221863,0.8495108485221863,0.0,279.3837280273437,286.0,61239.1953125,0.0,4582.0068359375,1.0,278.8569030761719,282.8807067871094,295.2975158691406,299.254638671875,293.1499938964844,293.1499938964844,279.1499938964844,40286.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643478989601136,1.0,0.0,0.0,3.637516021728516,3.637540578842163,8.828828867990524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.681640625,0.0,1551.2872314453125,1895.4371337890625,0.0,3991.24755859375,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
18111540,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.801116406917572,0.4548095762729645,0.4145594835281372,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9259389042854308,0.7069056630134583,0.672426700592041,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8727487325668335,0.5976445078849792,0.4204238951206207,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7833083271980286,0.4255104959011078,0.4088506996631622,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6564589142799377,0.2473628669977188,1.1448817253112793,285.0189208984375,284.95001220703125,300.95001220703125,292.2580261230469,298.2216491699219,297.2482604980469,285.0191650390625,1.0,0.7240869998931885,0.3516046106815338,0.3516046106815338,1.0,1.0,-3.6765623092651367,0.9656509160995485,2.710911512374878,0.1385477483272552,0.9570555686950684,0.9570555686950684,0.0,282.2624816894531,289.0,60171.484375,0.0,4608.109375,1.0,279.14306640625,283.0475769042969,295.2359619140625,299.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,32988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956738293170929,1.0,0.0,0.0,3.682174682617188,3.6821985244750977,9.04694729797484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4736328125,0.0,1546.5302734375,1895.4371337890625,0.0,3923.457763671875,0.9090140461921692,1.0,0.0,3.0,1.0,0.0
18111600,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.801116406917572,0.4548095762729645,0.4145594835281372,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9259389042854308,0.7069056630134583,0.672426700592041,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8727487325668335,0.5976445078849792,0.4204238951206207,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7833083271980286,0.4255104959011078,0.4088506996631622,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6564589142799377,0.2473628669977188,1.1448817253112793,285.0189208984375,284.95001220703125,300.95001220703125,292.2580261230469,298.2216491699219,297.2482604980469,285.0191650390625,1.0,0.7240869998931885,0.3516046106815338,0.3516046106815338,1.0,1.0,-3.6765623092651367,0.9656509160995485,2.710911512374878,0.1385477483272552,0.9570555686950684,0.9570555686950684,0.0,282.2624816894531,289.0,60171.484375,0.0,4608.109375,1.0,279.14306640625,283.0475769042969,295.2359619140625,299.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,32988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956738293170929,1.0,0.0,0.0,3.682174682617188,3.6821985244750977,9.04694729797484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4736328125,0.0,1546.5302734375,1895.4371337890625,0.0,3923.457763671875,0.9090140461921692,1.0,0.0,3.0,1.0,0.0
18111660,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7984363436698914,0.4533637762069702,0.4137432873249054,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9228526949882508,0.7057805061340332,0.6719053983688354,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8723784685134888,0.6011187434196472,0.4231837689876556,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7813636660575867,0.4253369867801666,0.4090653359889984,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6548279523849487,0.2471764832735061,1.145390510559082,284.8819885253906,284.95001220703125,300.9326171875,292.2442321777344,298.21258544921875,297.2445373535156,284.8822021484375,1.0,0.7258944511413574,0.3510451018810272,0.3510451018810272,1.0,1.0,-3.679155588150024,0.9646307229995728,2.714524984359741,0.137068510055542,0.8491830825805664,0.8491830825805664,0.0,285.4456787109375,292.0,61204.37109375,0.0,4635.40087890625,1.0,278.85693359375,282.8811340332031,295.2701721191406,299.224853515625,293.1499938964844,293.1499938964844,279.1499938964844,40266.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651820063591005,1.0,0.0,0.0,3.635094404220581,3.635118961334229,8.817077628009429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.28125,0.0,1548.441162109375,1895.4371337890625,0.0,3998.64208984375,0.9069437980651855,1.0,0.0,3.0,1.0,0.0
18111720,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7984363436698914,0.4533637762069702,0.4137432873249054,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9228526949882508,0.7057805061340332,0.6719053983688354,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8723784685134888,0.6011187434196472,0.4231837689876556,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7813636660575867,0.4253369867801666,0.4090653359889984,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6548279523849487,0.2471764832735061,1.145390510559082,284.8819885253906,284.95001220703125,300.9326171875,292.2442321777344,298.21258544921875,297.2445373535156,284.8822021484375,1.0,0.7258944511413574,0.3510451018810272,0.3510451018810272,1.0,1.0,-3.679155588150024,0.9646307229995728,2.714524984359741,0.137068510055542,0.8491830825805664,0.8491830825805664,0.0,285.4456787109375,292.0,61204.37109375,0.0,4635.40087890625,1.0,278.85693359375,282.8811340332031,295.2701721191406,299.224853515625,293.1499938964844,293.1499938964844,279.1499938964844,40266.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651820063591005,1.0,0.0,0.0,3.635094404220581,3.635118961334229,8.817077628009429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.28125,0.0,1548.441162109375,1895.4371337890625,0.0,3998.64208984375,0.9069437980651855,1.0,0.0,3.0,1.0,0.0
18111780,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7960880398750305,0.4528904855251312,0.4130683541297912,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9201140999794006,0.7055676579475403,0.6714261770248413,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8723371028900146,0.6055886149406433,0.4260755479335785,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7796507477760315,0.425712913274765,0.4092761278152466,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6533536314964294,0.2472951114177703,1.1456773281097412,285.0181579589844,284.95001220703125,300.9147644042969,292.2301025390625,298.20965576171875,297.2491760253906,285.0184020996094,1.0,0.7276157736778259,0.3504855930805206,0.3504855930805206,1.0,1.0,-3.681833505630493,0.9636449813842772,2.718188524246216,0.1353267729282379,0.9561232328414916,0.9561232328414916,0.0,288.3232421875,295.0,60133.546875,0.0,4661.07373046875,1.0,279.1430358886719,283.0477905273437,295.2081298828125,299.0330810546875,293.1499938964844,293.1499938964844,278.8500061035156,32993.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575931429862976,1.0,0.0,0.0,3.679638385772705,3.679661989212036,9.034487788994738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7841796875,0.0,1543.7181396484375,1895.4371337890625,0.0,3931.102294921875,0.9084489345550536,1.0,0.0,3.0,1.0,0.0
18111840,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7960880398750305,0.4528904855251312,0.4130683541297912,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9201140999794006,0.7055676579475403,0.6714261770248413,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8723371028900146,0.6055886149406433,0.4260755479335785,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7796507477760315,0.425712913274765,0.4092761278152466,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6533536314964294,0.2472951114177703,1.1456773281097412,285.0181579589844,284.95001220703125,300.9147644042969,292.2301025390625,298.20965576171875,297.2491760253906,285.0184020996094,1.0,0.7276157736778259,0.3504855930805206,0.3504855930805206,1.0,1.0,-3.681833505630493,0.9636449813842772,2.718188524246216,0.1353267729282379,0.9561232328414916,0.9561232328414916,0.0,288.3232421875,295.0,60133.546875,0.0,4661.07373046875,1.0,279.1430358886719,283.0477905273437,295.2081298828125,299.0330810546875,293.1499938964844,293.1499938964844,278.8500061035156,32993.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575931429862976,1.0,0.0,0.0,3.679638385772705,3.679661989212036,9.034487788994738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7841796875,0.0,1543.7181396484375,1895.4371337890625,0.0,3931.102294921875,0.9084489345550536,1.0,0.0,3.0,1.0,0.0
18111900,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7951394319534302,0.4523338973522186,0.4128836393356323,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.919014811515808,0.7051630020141602,0.6713799238204956,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8725240230560303,0.6075004935264587,0.4276387095451355,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7790082097053528,0.4257440865039825,0.4095239639282226,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6528170704841614,0.247287780046463,1.146336793899536,284.8994140625,284.95001220703125,300.9056701660156,292.222900390625,298.206298828125,297.2489318847656,284.8952941894531,1.0,0.7285792231559753,0.3502058386802673,0.3502058386802673,1.0,1.0,-3.684534311294556,0.9635643362998962,2.720969915390014,0.134702518582344,0.8812450170516968,0.8812450170516968,0.0,289.67041015625,295.0,61189.53125,0.0,4677.185546875,1.0,278.8973693847656,282.8998107910156,295.2533264160156,299.2406005859375,293.1499938964844,293.1499938964844,278.8500061035156,36029.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634188413619996,1.0,0.0,0.0,3.665473461151123,3.665497779846192,8.965065489974222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7275390625,0.0,1550.675537109375,1895.4371337890625,0.0,3983.002197265625,0.9085732698440552,1.0,0.0,3.0,1.0,0.0
18111960,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7934787273406982,0.4514439404010772,0.4122504293918609,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9171162247657776,0.7043623328208923,0.6708289980888367,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8720206618309021,0.6090882420539856,0.4288561940193176,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7777637243270874,0.4255122542381286,0.4094652831554413,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6517858505249023,0.2470983415842056,1.1461389064788818,284.8813171386719,284.95001220703125,300.896484375,292.2156066894531,298.200439453125,297.2454528808594,284.8816223144531,1.0,0.7293940782546997,0.3499347567558288,0.3499347567558288,1.0,1.0,-3.684271097183228,0.9625969529151917,2.7216742038726807,0.1338536590337753,0.847917377948761,0.847917377948761,0.0,291.5010986328125,298.0,61159.5625,0.0,4687.9638671875,1.0,278.8568420410156,282.8815612792969,295.24188232421875,299.1939392089844,293.1499938964844,293.1499938964844,279.1499938964844,40360.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660581946372986,1.0,0.0,0.0,3.631813287734986,3.631837844848633,8.801168291938666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2998046875,0.0,1545.4937744140625,1895.4371337890625,0.0,4006.401611328125,0.9063233733177184,1.0,0.0,3.0,1.0,0.0
18112020,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7911863923072815,0.4509614408016205,0.4115687608718872,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9144588708877563,0.7040645480155945,0.6702715158462524,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.872018039226532,0.6135905981063843,0.4317673742771148,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7760950326919556,0.4258597493171692,0.4096496701240539,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6503629088401794,0.2472061365842819,1.1463788747787476,285.01739501953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1974182128906,297.2501220703125,285.01763916015625,1.0,0.7310880422592163,0.3493925929069519,0.3493925929069519,1.0,1.0,-3.686781883239746,0.9616106152534484,2.725171089172364,0.1321480274200439,0.9543842077255248,0.9543842077255248,0.0,294.3793640136719,301.0,60088.1015625,0.0,4713.2373046875,1.0,279.1430358886719,283.0481262207031,295.17889404296875,299.0008850097656,293.1499938964844,293.1499938964844,278.8500061035156,33036.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958474338054657,1.0,0.0,0.0,3.676509141921997,3.6765329837799072,9.019129265652736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.78125,0.0,1540.529052734375,1895.4371337890625,0.0,3938.97412109375,0.9077942967414856,1.0,0.0,3.0,1.0,0.0
18112080,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7911863923072815,0.4509614408016205,0.4115687608718872,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9144588708877563,0.7040645480155945,0.6702715158462524,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.872018039226532,0.6135905981063843,0.4317673742771148,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7760950326919556,0.4258597493171692,0.4096496701240539,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6503629088401794,0.2472061365842819,1.1463788747787476,285.01739501953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1974182128906,297.2501220703125,285.01763916015625,1.0,0.7310880422592163,0.3493925929069519,0.3493925929069519,1.0,1.0,-3.686781883239746,0.9616106152534484,2.725171089172364,0.1321480274200439,0.9543842077255248,0.9543842077255248,0.0,294.3793640136719,301.0,60088.1015625,0.0,4713.2373046875,1.0,279.1430358886719,283.0481262207031,295.17889404296875,299.0008850097656,293.1499938964844,293.1499938964844,278.8500061035156,33036.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958474338054657,1.0,0.0,0.0,3.676509141921997,3.6765329837799072,9.019129265652736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.78125,0.0,1540.529052734375,1895.4371337890625,0.0,3938.97412109375,0.9077942967414856,1.0,0.0,3.0,1.0,0.0
18112140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7886379957199097,0.4495105445384979,0.4107436537742615,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9115683436393738,0.7027775645256042,0.6695953607559204,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8717402815818787,0.6171083450317383,0.4345618188381195,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7742559909820557,0.4256309270858764,0.4098117351531982,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6488494277000427,0.2469989955425262,1.146794080734253,284.8812866210937,284.95001220703125,300.8587646484375,292.1856994628906,298.18798828125,297.24639892578125,284.88153076171875,1.0,0.7328389286994934,0.3488504290580749,0.3488504290580749,1.0,1.0,-3.6890439987182617,0.960533618927002,2.72851037979126,0.1306844651699066,0.8462978005409241,0.8462978005409241,0.0,297.56072998046875,304.0,61108.10546875,0.0,4739.7177734375,1.0,278.8569641113281,282.8827209472656,295.2117614746094,299.16021728515625,293.1499938964844,293.1499938964844,279.1499938964844,40458.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669475555419922,1.0,0.0,0.0,3.627938032150269,3.627962827682495,8.782396321294073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.07421875,0.0,1541.92138671875,1895.4371337890625,0.0,4014.269287109375,0.9055864214897156,1.0,0.0,3.0,1.0,0.0
18112200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7886379957199097,0.4495105445384979,0.4107436537742615,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9115683436393738,0.7027775645256042,0.6695953607559204,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8717402815818787,0.6171083450317383,0.4345618188381195,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7742559909820557,0.4256309270858764,0.4098117351531982,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6488494277000427,0.2469989955425262,1.146794080734253,284.8812866210937,284.95001220703125,300.8587646484375,292.1856994628906,298.18798828125,297.24639892578125,284.88153076171875,1.0,0.7328389286994934,0.3488504290580749,0.3488504290580749,1.0,1.0,-3.6890439987182617,0.960533618927002,2.72851037979126,0.1306844651699066,0.8462978005409241,0.8462978005409241,0.0,297.56072998046875,304.0,61108.10546875,0.0,4739.7177734375,1.0,278.8569641113281,282.8827209472656,295.2117614746094,299.16021728515625,293.1499938964844,293.1499938964844,279.1499938964844,40458.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669475555419922,1.0,0.0,0.0,3.627938032150269,3.627962827682495,8.782396321294073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.07421875,0.0,1541.92138671875,1895.4371337890625,0.0,4014.269287109375,0.9055864214897156,1.0,0.0,3.0,1.0,0.0
18112260,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7864111065864563,0.4490238726139068,0.4100614488124847,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9090307354927064,0.7024009823799133,0.6689666509628296,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8717809915542603,0.6216443777084351,0.4374946355819702,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7726369500160217,0.4259534180164337,0.4099732637405395,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6474802494049072,0.2470981031656265,1.1469956636428833,285.0168151855469,284.95001220703125,300.8393859863281,292.1703186035156,298.1849670410156,297.2510986328125,285.0170593261719,1.0,0.7345070242881775,0.348344475030899,0.348344475030899,1.0,1.0,-3.691420793533325,0.9596154093742372,2.731805324554444,0.1290759146213531,0.9521026611328124,0.9521026611328124,0.0,300.4332580566406,307.0,60035.12109375,0.0,4764.63623046875,1.0,279.1430053710937,283.0487976074219,295.1483459472656,298.966796875,293.1499938964844,293.1499938964844,278.8500061035156,33100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593496322631836,1.0,0.0,0.0,3.672614336013794,3.672638177871704,9.000029876915505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.46875,0.0,1536.646484375,1895.4371337890625,0.0,3946.786376953125,0.9069924354553224,1.0,0.0,3.0,1.0,0.0
18112320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7864111065864563,0.4490238726139068,0.4100614488124847,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9090307354927064,0.7024009823799133,0.6689666509628296,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8717809915542603,0.6216443777084351,0.4374946355819702,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7726369500160217,0.4259534180164337,0.4099732637405395,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6474802494049072,0.2470981031656265,1.1469956636428833,285.0168151855469,284.95001220703125,300.8393859863281,292.1703186035156,298.1849670410156,297.2510986328125,285.0170593261719,1.0,0.7345070242881775,0.348344475030899,0.348344475030899,1.0,1.0,-3.691420793533325,0.9596154093742372,2.731805324554444,0.1290759146213531,0.9521026611328124,0.9521026611328124,0.0,300.4332580566406,307.0,60035.12109375,0.0,4764.63623046875,1.0,279.1430053710937,283.0487976074219,295.1483459472656,298.966796875,293.1499938964844,293.1499938964844,278.8500061035156,33100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593496322631836,1.0,0.0,0.0,3.672614336013794,3.672638177871704,9.000029876915505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.46875,0.0,1536.646484375,1895.4371337890625,0.0,3946.786376953125,0.9069924354553224,1.0,0.0,3.0,1.0,0.0
18112380,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7839314341545105,0.4475731253623962,0.4092340767383575,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.90628981590271,0.7010389566421509,0.6682180762290955,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8715447783470154,0.6251810193061829,0.4403042197227478,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7708501815795898,0.4257000982761383,0.4101116955280304,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6460225582122803,0.2468830496072769,1.1473742723464966,284.88140869140625,284.95001220703125,300.8196716308594,292.1547241210937,298.175537109375,297.24737548828125,284.88165283203125,1.0,0.7362322807312012,0.3478385508060455,0.3478385508060455,1.0,1.0,-3.693538665771485,0.9586077928543092,2.734930992126465,0.1277131885290146,0.844300389289856,0.844300389289856,0.0,303.61285400390625,310.0,61047.82421875,0.0,4790.75390625,1.0,278.85699462890625,282.8841857910156,295.1807861328125,299.1252746582031,293.1499938964844,293.1499938964844,279.1499938964844,40603.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96782249212265,1.0,0.0,0.0,3.623039484024048,3.6230640411376953,8.758696026234247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4609375,0.0,1537.56787109375,1895.4371337890625,0.0,4022.001953125,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
18112440,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7839314341545105,0.4475731253623962,0.4092340767383575,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.90628981590271,0.7010389566421509,0.6682180762290955,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8715447783470154,0.6251810193061829,0.4403042197227478,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7708501815795898,0.4257000982761383,0.4101116955280304,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6460225582122803,0.2468830496072769,1.1473742723464966,284.88140869140625,284.95001220703125,300.8196716308594,292.1547241210937,298.175537109375,297.24737548828125,284.88165283203125,1.0,0.7362322807312012,0.3478385508060455,0.3478385508060455,1.0,1.0,-3.693538665771485,0.9586077928543092,2.734930992126465,0.1277131885290146,0.844300389289856,0.844300389289856,0.0,303.61285400390625,310.0,61047.82421875,0.0,4790.75390625,1.0,278.85699462890625,282.8841857910156,295.1807861328125,299.1252746582031,293.1499938964844,293.1499938964844,279.1499938964844,40603.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96782249212265,1.0,0.0,0.0,3.623039484024048,3.6230640411376953,8.758696026234247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4609375,0.0,1537.56787109375,1895.4371337890625,0.0,4022.001953125,0.9046745896339417,1.0,0.0,3.0,1.0,0.0
18112500,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7825149297714233,0.4471713602542877,0.4086756706237793,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9047454595565796,0.7006347179412842,0.6676328182220459,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.871258020401001,0.6273046731948853,0.4416038691997528,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7697846293449402,0.4257269203662872,0.4100344181060791,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6451348066329956,0.2468424290418625,1.1470433473587036,284.99609375,284.95001220703125,300.8097229003906,292.1468200683594,298.1727905273437,297.2481994628906,284.9996337890625,1.0,0.7369852066040039,0.3475855886936188,0.3475855886936188,1.0,1.0,-3.693228721618652,0.957690417766571,2.7355382442474365,0.1267823278903961,0.916306495666504,0.916306495666504,0.0,305.2831726074219,310.0,60040.86328125,0.0,4800.419921875,1.0,279.10137939453125,283.02685546875,295.1209716796875,298.904052734375,293.1499938964844,293.1499938964844,279.1499938964844,36156.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624826312065125,1.0,0.0,0.0,3.64457368850708,3.644597768783569,8.863122502589249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.490234375,0.0,1528.306884765625,1895.4371337890625,0.0,3974.68505859375,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
18112560,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7817623615264893,0.4470789730548858,0.4085471034049988,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9038971662521362,0.7005826830863953,0.6675165295600891,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8716170787811279,0.6297441720962524,0.4432529211044311,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.769273579120636,0.4259967505931854,0.4102496206760406,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.644700288772583,0.2469736635684967,1.14754056930542,285.0165405273437,284.95001220703125,300.7996826171875,292.1388854980469,298.1723937988281,297.2521057128906,285.0167541503906,1.0,0.7378764152526855,0.347339391708374,0.347339391708374,1.0,1.0,-3.695770263671875,0.9576651453971864,2.738105058670044,0.1261121779680252,0.949735701084137,0.949735701084137,0.0,306.48651123046875,313.0,59974.75390625,0.0,4815.3232421875,1.0,279.14312744140625,283.0499267578125,295.1165771484375,298.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602120518684388,1.0,0.0,0.0,3.668067455291748,3.668091058731079,8.977758625405841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3544921875,0.0,1531.9365234375,1895.4371337890625,0.0,3954.47607421875,0.9060268998146056,1.0,0.0,3.0,1.0,0.0
18112620,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7793538570404053,0.4456298351287842,0.4077195525169372,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9013317227363586,0.6991488933563232,0.6666991710662842,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8714208006858826,0.6332980990409851,0.4460771381855011,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7675389647483826,0.4257202744483948,0.4103659391403198,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6432963609695435,0.2467516660690307,1.147886872291565,284.8817138671875,284.95001220703125,300.7794494628906,292.1228332519531,298.16290283203125,297.2483825683594,284.8819885253906,1.0,0.7395772337913513,0.3468470275402069,0.3468470275402069,1.0,1.0,-3.697757482528688,0.9566577672958374,2.74109959602356,0.1247782111167907,0.8422852158546448,0.8422852158546448,0.0,309.6627502441406,316.0,60980.7734375,0.0,4841.10009765625,1.0,278.8570556640625,282.885986328125,295.1488647460937,299.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,40739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686859846115112,1.0,0.0,0.0,3.6174604892730713,3.617485046386719,8.731742582313018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.0400390625,0.0,1532.4102783203125,1895.4371337890625,0.0,4029.62451171875,0.9036027789115906,1.0,0.0,3.0,1.0,0.0
18112680,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7793538570404053,0.4456298351287842,0.4077195525169372,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9013317227363586,0.6991488933563232,0.6666991710662842,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8714208006858826,0.6332980990409851,0.4460771381855011,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7675389647483826,0.4257202744483948,0.4103659391403198,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6432963609695435,0.2467516660690307,1.147886872291565,284.8817138671875,284.95001220703125,300.7794494628906,292.1228332519531,298.16290283203125,297.2483825683594,284.8819885253906,1.0,0.7395772337913513,0.3468470275402069,0.3468470275402069,1.0,1.0,-3.697757482528688,0.9566577672958374,2.74109959602356,0.1247782111167907,0.8422852158546448,0.8422852158546448,0.0,309.6627502441406,316.0,60980.7734375,0.0,4841.10009765625,1.0,278.8570556640625,282.885986328125,295.1488647460937,299.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,40739.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686859846115112,1.0,0.0,0.0,3.6174604892730713,3.617485046386719,8.731742582313018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.0400390625,0.0,1532.4102783203125,1895.4371337890625,0.0,4029.62451171875,0.9036027789115906,1.0,0.0,3.0,1.0,0.0
18112740,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7772516012191772,0.4451325237751007,0.4070338010787964,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.899040162563324,0.6986188292503357,0.665932297706604,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.871530294418335,0.637889564037323,0.4490445256233215,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7660102248191833,0.4259942770004272,0.4104839265346527,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6420232653617859,0.2468358129262924,1.148026466369629,285.0162048339844,284.95001220703125,300.7590026855469,292.10662841796875,298.1597595214844,297.253173828125,285.0164489746094,1.0,0.7411986589431763,0.3463546633720398,0.3463546633720398,1.0,1.0,-3.699878215789795,0.9557007551193236,2.7441775798797607,0.1231874078512191,0.947352409362793,0.947352409362793,0.0,312.5303955078125,319.0,59909.90234375,0.0,4865.3681640625,1.0,279.1429138183594,283.0510559082031,295.0845031738281,298.89459228515625,293.1499938964844,293.1499938964844,278.8500061035156,33210.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610655903816224,1.0,0.0,0.0,3.6627485752105713,3.6627724170684814,8.951741392593249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.6923828125,0.0,1526.4554443359375,1895.4371337890625,0.0,3962.07861328125,0.9049019813537598,1.0,0.0,3.0,1.0,0.0
