time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7772516012191772,0.4451325237751007,0.4070338010787964,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.899040162563324,0.6986188292503357,0.665932297706604,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.871530294418335,0.637889564037323,0.4490445256233215,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7660102248191833,0.4259942770004272,0.4104839265346527,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6420232653617859,0.2468358129262924,1.148026466369629,285.0162048339844,284.95001220703125,300.7590026855469,292.10662841796875,298.1597595214844,297.253173828125,285.0164489746094,1.0,0.7411986589431763,0.3463546633720398,0.3463546633720398,1.0,1.0,-3.699878215789795,0.9557007551193236,2.7441775798797607,0.1231874078512191,0.947352409362793,0.947352409362793,0.0,312.5303955078125,319.0,59909.90234375,0.0,4865.3681640625,1.0,279.1429138183594,283.0510559082031,295.0845031738281,298.89459228515625,293.1499938964844,293.1499938964844,278.8500061035156,33210.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610655903816224,1.0,0.0,0.0,3.6627485752105713,3.6627724170684814,8.951741392593249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.6923828125,0.0,1526.4554443359375,1895.4371337890625,0.0,3962.07861328125,0.9049019813537598,1.0,0.0,3.0,1.0,0.0
18112860,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.774905800819397,0.4436812102794647,0.4062011241912842,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.896510660648346,0.6971104145050049,0.6650426983833313,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8713621497154236,0.6414540410041809,0.4518772065639496,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.764319896697998,0.4256931245326996,0.4105764329433441,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6406650543212891,0.2466064095497131,1.1483396291732788,284.882080078125,284.95001220703125,300.73834228515625,292.0902709960937,298.1501159667969,297.2494201660156,284.8823547363281,1.0,0.742875874042511,0.3458561897277832,0.3458561897277832,1.0,1.0,-3.701714038848877,0.9546240568161012,2.747090101242065,0.1218175217509269,0.8404202461242676,0.8404202461242676,0.0,315.7101745605469,322.0,60908.3984375,0.0,4890.78271484375,1.0,278.8570861816406,282.8879699707031,295.1163330078125,299.0516052246094,293.1499938964844,293.1499938964844,279.1499938964844,40847.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695376753807068,1.0,0.0,0.0,3.611418008804321,3.6114425659179688,8.702596119292139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9921875,0.0,1526.5543212890625,1895.4371337890625,0.0,4037.13525390625,0.9023964405059814,1.0,0.0,3.0,1.0,0.0
18112920,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.774905800819397,0.4436812102794647,0.4062011241912842,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.896510660648346,0.6971104145050049,0.6650426983833313,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8713621497154236,0.6414540410041809,0.4518772065639496,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.764319896697998,0.4256931245326996,0.4105764329433441,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6406650543212891,0.2466064095497131,1.1483396291732788,284.882080078125,284.95001220703125,300.73834228515625,292.0902709960937,298.1501159667969,297.2494201660156,284.8823547363281,1.0,0.742875874042511,0.3458561897277832,0.3458561897277832,1.0,1.0,-3.701714038848877,0.9546240568161012,2.747090101242065,0.1218175217509269,0.8404202461242676,0.8404202461242676,0.0,315.7101745605469,322.0,60908.3984375,0.0,4890.78271484375,1.0,278.8570861816406,282.8879699707031,295.1163330078125,299.0516052246094,293.1499938964844,293.1499938964844,279.1499938964844,40847.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695376753807068,1.0,0.0,0.0,3.611418008804321,3.6114425659179688,8.702596119292139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9921875,0.0,1526.5543212890625,1895.4371337890625,0.0,4037.13525390625,0.9023964405059814,1.0,0.0,3.0,1.0,0.0
18112980,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7728624939918518,0.4431772530078888,0.4055123031139374,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8942437767982483,0.6965022087097168,0.6642056107521057,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8714983463287354,0.6460675001144409,0.4548578262329101,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7628313899040222,0.4259423911571502,0.4106722474098205,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6394332051277161,0.2466829866170883,1.1484487056732178,285.0160217285156,284.95001220703125,300.717529296875,292.0737609863281,298.1469116210937,297.25421142578125,285.0162658691406,1.0,0.744474470615387,0.345357745885849,0.345357745885849,1.0,1.0,-3.703699350357056,0.9536017775535583,2.7500975131988525,0.1201917231082916,0.945155143737793,0.945155143737793,0.0,318.57781982421875,325.0,59839.0,0.0,4914.70947265625,1.0,279.14288330078125,283.0524597167969,295.05157470703125,298.85693359375,293.1499938964844,293.1499938964844,278.8500061035156,33244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619030356407166,1.0,0.0,0.0,3.65705680847168,3.6570804119110094,8.923941550165182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.513671875,0.0,1520.3731689453125,1895.4371337890625,0.0,3969.531494140625,0.90366131067276,1.0,0.0,3.0,1.0,0.0
18113040,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7728624939918518,0.4431772530078888,0.4055123031139374,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8942437767982483,0.6965022087097168,0.6642056107521057,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8714983463287354,0.6460675001144409,0.4548578262329101,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7628313899040222,0.4259423911571502,0.4106722474098205,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6394332051277161,0.2466829866170883,1.1484487056732178,285.0160217285156,284.95001220703125,300.717529296875,292.0737609863281,298.1469116210937,297.25421142578125,285.0162658691406,1.0,0.744474470615387,0.345357745885849,0.345357745885849,1.0,1.0,-3.703699350357056,0.9536017775535583,2.7500975131988525,0.1201917231082916,0.945155143737793,0.945155143737793,0.0,318.57781982421875,325.0,59839.0,0.0,4914.70947265625,1.0,279.14288330078125,283.0524597167969,295.05157470703125,298.85693359375,293.1499938964844,293.1499938964844,278.8500061035156,33244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619030356407166,1.0,0.0,0.0,3.65705680847168,3.6570804119110094,8.923941550165182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.513671875,0.0,1520.3731689453125,1895.4371337890625,0.0,3969.531494140625,0.90366131067276,1.0,0.0,3.0,1.0,0.0
18113100,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7720326781272888,0.4426116943359375,0.4053119719028473,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8933100700378418,0.6959025263786316,0.6639713644981384,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8717411756515503,0.6480203866958618,0.4564602971076965,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7622672915458679,0.4259090423583984,0.4108588099479675,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6389850378036499,0.2466547191143036,1.149013876914978,284.89874267578125,284.95001220703125,300.70709228515625,292.06549072265625,298.1432800292969,297.25390625,284.89471435546875,1.0,0.7453741431236267,0.3451085090637207,0.3451085090637207,1.0,1.0,-3.706015348434448,0.9534865021705629,2.7525289058685303,0.1196177452802658,0.8707379102706909,0.8707379102706909,0.0,319.9291687011719,325.0,60876.61328125,0.0,4929.994140625,1.0,278.8978271484375,282.9063720703125,295.0957946777344,299.0623779296875,293.1499938964844,293.1499938964844,278.8500061035156,36465.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677176475524902,1.0,0.0,0.0,3.641013622283936,3.641037702560425,8.845816523717076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.4853515625,0.0,1526.6705322265625,1895.4371337890625,0.0,4021.07568359375,0.9036056399345398,1.0,0.0,3.0,1.0,0.0
18113160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7705868482589722,0.4417273998260498,0.4046796560287475,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8917490243911743,0.6949220299720764,0.6632475852966309,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8713631629943848,0.6496435403823853,0.4577014446258545,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7611891031265259,0.4256187379360199,0.4107433557510376,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6381211280822754,0.2464472949504852,1.1487325429916382,284.8822631835937,284.95001220703125,300.69659423828125,292.05718994140625,298.13726806640625,297.2504577636719,284.88262939453125,1.0,0.7461277842521667,0.344868004322052,0.344868004322052,1.0,1.0,-3.705404996871948,0.95250803232193,2.752897024154663,0.118833377957344,0.8385608792304993,0.8385608792304993,0.0,321.7541809082031,328.0,60829.8828125,0.0,4939.77197265625,1.0,278.8570251464844,282.8899230957031,295.0834655761719,299.0138244628906,293.1499938964844,293.1499938964844,279.1499938964844,40968.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703688025474548,1.0,0.0,0.0,3.604815721511841,3.604840040206909,8.670805300425855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.884765625,0.0,1520.193359375,1895.4371337890625,0.0,4044.456787109375,0.9010775089263916,1.0,0.0,3.0,1.0,0.0
18113220,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7685980200767517,0.4412147998809814,0.4039851129055023,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.889503538608551,0.6942338943481445,0.6623380184173584,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8715193271636963,0.6542742252349854,0.4606910943984985,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7597364187240601,0.4258425831794739,0.4108161926269531,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6369251608848572,0.2465161234140396,1.1488107442855835,285.015869140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1340637207031,297.2552185058594,285.0160827636719,1.0,0.7477036118507385,0.3443870544433594,0.3443870544433594,1.0,1.0,-3.707242250442505,0.9514944553375244,2.7557477951049805,0.1172496303915977,0.943122386932373,0.943122386932373,0.0,324.6248779296875,331.0,59764.08203125,0.0,4963.333984375,1.0,279.142822265625,283.0539855957031,295.0182800292969,298.818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627224802970886,1.0,0.0,0.0,3.651029109954834,3.651052713394165,8.894547818272258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.751953125,0.0,1513.824951171875,1895.4371337890625,0.0,3976.81689453125,0.9023278951644896,1.0,0.0,3.0,1.0,0.0
18113280,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7685980200767517,0.4412147998809814,0.4039851129055023,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.889503538608551,0.6942338943481445,0.6623380184173584,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8715193271636963,0.6542742252349854,0.4606910943984985,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7597364187240601,0.4258425831794739,0.4108161926269531,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6369251608848572,0.2465161234140396,1.1488107442855835,285.015869140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1340637207031,297.2552185058594,285.0160827636719,1.0,0.7477036118507385,0.3443870544433594,0.3443870544433594,1.0,1.0,-3.707242250442505,0.9514944553375244,2.7557477951049805,0.1172496303915977,0.943122386932373,0.943122386932373,0.0,324.6248779296875,331.0,59764.08203125,0.0,4963.333984375,1.0,279.142822265625,283.0539855957031,295.0182800292969,298.818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627224802970886,1.0,0.0,0.0,3.651029109954834,3.651052713394165,8.894547818272258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.751953125,0.0,1513.824951171875,1895.4371337890625,0.0,3976.81689453125,0.9023278951644896,1.0,0.0,3.0,1.0,0.0
18113340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7663809061050415,0.4397606551647186,0.4031453132629394,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8870335817337036,0.6925773024559021,0.6613053679466248,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8714032173156738,0.6578532457351685,0.463537722826004,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7581321001052856,0.4254932999610901,0.410862535238266,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6356493234634399,0.2462725192308426,1.1490596532821655,284.8827819824219,284.95001220703125,300.6544494628906,292.0237731933594,298.1243591308594,297.2514038085937,284.883056640625,1.0,0.749332845211029,0.3439060747623443,0.3439060747623443,1.0,1.0,-3.7087810039520255,0.9503774046897888,2.758403778076172,0.1159050911664962,0.8370103240013123,0.8370103240013123,0.0,327.8070373535156,334.0,60750.73046875,0.0,4987.990234375,1.0,278.857177734375,282.8921203613281,295.0498352050781,298.97467041015625,293.1499938964844,293.1499938964844,279.1499938964844,41005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971191704273224,1.0,0.0,0.0,3.598405838012696,3.598430156707764,8.639996735837485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.333984375,0.0,1513.44189453125,1895.4371337890625,0.0,4051.6982421875,0.8997068405151367,1.0,0.0,3.0,1.0,0.0
18113400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7663809061050415,0.4397606551647186,0.4031453132629394,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8870335817337036,0.6925773024559021,0.6613053679466248,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8714032173156738,0.6578532457351685,0.463537722826004,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7581321001052856,0.4254932999610901,0.410862535238266,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6356493234634399,0.2462725192308426,1.1490596532821655,284.8827819824219,284.95001220703125,300.6544494628906,292.0237731933594,298.1243591308594,297.2514038085937,284.883056640625,1.0,0.749332845211029,0.3439060747623443,0.3439060747623443,1.0,1.0,-3.7087810039520255,0.9503774046897888,2.758403778076172,0.1159050911664962,0.8370103240013123,0.8370103240013123,0.0,327.8070373535156,334.0,60750.73046875,0.0,4987.990234375,1.0,278.857177734375,282.8921203613281,295.0498352050781,298.97467041015625,293.1499938964844,293.1499938964844,279.1499938964844,41005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971191704273224,1.0,0.0,0.0,3.598405838012696,3.598430156707764,8.639996735837485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.333984375,0.0,1513.44189453125,1895.4371337890625,0.0,4051.6982421875,0.8997068405151367,1.0,0.0,3.0,1.0,0.0
18113460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7644608020782471,0.4392434954643249,0.4024552702903747,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.884824812412262,0.6918143630027771,0.6603341698646545,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8715924024581909,0.6625027656555176,0.4665437042713165,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7567250728607178,0.4256942868232727,0.4109179377555847,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6344944834709167,0.2463351637125015,1.1491186618804932,285.0153503417969,284.95001220703125,300.6333312988281,292.00701904296875,298.12127685546875,297.2562255859375,285.0157470703125,1.0,0.7508866190910339,0.3434605300426483,0.3434605300426483,1.0,1.0,-3.710525512695313,0.9494448304176332,2.761080741882324,0.1144250631332397,0.9409751296043396,0.9409751296043396,0.0,330.6676330566406,337.0,59694.890625,0.0,5011.25927734375,1.0,279.1416931152344,283.05523681640625,294.9853820800781,298.7802734375,293.1499938964844,293.1499938964844,278.8500061035156,33336.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635728001594543,1.0,0.0,0.0,3.644302368164064,3.6443257331848153,8.861802598403301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.447265625,0.0,1506.9425048828125,1895.4371337890625,0.0,3984.369384765625,0.9009332656860352,1.0,0.0,3.0,1.0,0.0
18113520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7644608020782471,0.4392434954643249,0.4024552702903747,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.884824812412262,0.6918143630027771,0.6603341698646545,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8715924024581909,0.6625027656555176,0.4665437042713165,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7567250728607178,0.4256942868232727,0.4109179377555847,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6344944834709167,0.2463351637125015,1.1491186618804932,285.0153503417969,284.95001220703125,300.6333312988281,292.00701904296875,298.12127685546875,297.2562255859375,285.0157470703125,1.0,0.7508866190910339,0.3434605300426483,0.3434605300426483,1.0,1.0,-3.710525512695313,0.9494448304176332,2.761080741882324,0.1144250631332397,0.9409751296043396,0.9409751296043396,0.0,330.6676330566406,337.0,59694.890625,0.0,5011.25927734375,1.0,279.1416931152344,283.05523681640625,294.9853820800781,298.7802734375,293.1499938964844,293.1499938964844,278.8500061035156,33336.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635728001594543,1.0,0.0,0.0,3.644302368164064,3.6443257331848153,8.861802598403301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.447265625,0.0,1506.9425048828125,1895.4371337890625,0.0,3984.369384765625,0.9009332656860352,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7622990012168884,0.437787115573883,0.4016060531139374,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8823785185813904,0.6900851130485535,0.6592258810997009,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8714905381202698,0.6660844087600708,0.4693894386291504,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7551550269126892,0.4253205955028534,0.4109378755092621,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6332493424415588,0.2460842281579971,1.149327516555786,284.8831481933594,284.95001220703125,300.6121520996094,291.9902648925781,298.1116638183594,297.2523498535156,284.8834533691406,1.0,0.7524906396865845,0.3430149555206299,0.3430149555206299,1.0,1.0,-3.711880922317505,0.9483857154846193,2.7634952068328857,0.1131777390837669,0.8354560732841492,0.8354560732841492,0.0,333.8563537597656,340.0,60667.875,0.0,5035.45654296875,1.0,278.8572082519531,282.8943176269531,295.0162658691406,298.9354553222656,293.1499938964844,293.1499938964844,279.1499938964844,41061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971992254257202,1.0,0.0,0.0,3.591599941253662,3.5916242599487305,8.60734473917546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.13671875,0.0,1506.428955078125,1895.4371337890625,0.0,4058.73583984375,0.8982737064361572,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7622990012168884,0.437787115573883,0.4016060531139374,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8823785185813904,0.6900851130485535,0.6592258810997009,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8714905381202698,0.6660844087600708,0.4693894386291504,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7551550269126892,0.4253205955028534,0.4109378755092621,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6332493424415588,0.2460842281579971,1.149327516555786,284.8831481933594,284.95001220703125,300.6121520996094,291.9902648925781,298.1116638183594,297.2523498535156,284.8834533691406,1.0,0.7524906396865845,0.3430149555206299,0.3430149555206299,1.0,1.0,-3.711880922317505,0.9483857154846193,2.7634952068328857,0.1131777390837669,0.8354560732841492,0.8354560732841492,0.0,333.8563537597656,340.0,60667.875,0.0,5035.45654296875,1.0,278.8572082519531,282.8943176269531,295.0162658691406,298.9354553222656,293.1499938964844,293.1499938964844,279.1499938964844,41061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971992254257202,1.0,0.0,0.0,3.591599941253662,3.5916242599487305,8.60734473917546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.13671875,0.0,1506.428955078125,1895.4371337890625,0.0,4058.73583984375,0.8982737064361572,1.0,0.0,3.0,1.0,0.0
18113700,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7610768675804138,0.4373783767223358,0.4010486602783203,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8809937238693237,0.6894979476928711,0.6584752798080444,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8712983727455139,0.6682588458061218,0.4707119464874267,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7542282938957214,0.4252907633781433,0.4108081758022308,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6324911117553711,0.2460275888442993,1.148926854133606,284.99566650390625,284.95001220703125,300.6015930175781,291.9818725585937,298.1090087890625,297.2532653808594,284.9989013671875,1.0,0.7531871795654297,0.3427921831607818,0.3427921831607818,1.0,1.0,-3.7112536430358887,0.9474669694900512,2.763786792755127,0.112315148115158,0.9064541459083556,0.9064541459083556,0.0,335.5181884765625,340.0,59675.33203125,0.0,5044.16455078125,1.0,279.10015869140625,283.0341491699219,294.9558410644531,298.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,36341.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666189551353456,1.0,0.0,0.0,3.6145968437194815,3.6146206855773926,8.717923378753767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9189453125,0.0,1496.6690673828125,1895.4371337890625,0.0,4011.363525390625,0.8980104923248291,1.0,0.0,3.0,1.0,0.0
18113760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7604212760925293,0.4372595548629761,0.4009025394916534,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8801829218864441,0.6892431378364563,0.658176600933075,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8716843724250793,0.6707435250282288,0.4723938703536987,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7537720799446106,0.4254945814609527,0.4109652936458587,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6321166753768921,0.2461380660533905,1.1493427753448486,285.0158386230469,284.95001220703125,300.5910339355469,291.9735107421875,298.1086120605469,297.2571105957031,285.0160522460937,1.0,0.754019558429718,0.3425763249397278,0.3425763249397278,1.0,1.0,-3.71342658996582,0.947415292263031,2.7660112380981445,0.1117026954889297,0.939365565776825,0.939365565776825,0.0,336.727294921875,343.0,59605.4140625,0.0,5058.24609375,1.0,279.1431884765625,283.0575561523437,294.9505920410156,298.7398681640625,293.1499938964844,293.1499938964844,278.8500061035156,33260.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964290738105774,1.0,0.0,0.0,3.638413906097412,3.638437271118164,8.833188758217148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8154296875,0.0,1499.8839111328125,1895.4371337890625,0.0,3990.740234375,0.8994938731193542,1.0,0.0,3.0,1.0,0.0
18113820,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7583366632461548,0.435806006193161,0.4000608325004577,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8777850270271301,0.6874498724937439,0.6570126414299011,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8716177940368652,0.6743285059928894,0.4752507209777832,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.752252995967865,0.4251008331775665,0.4109694361686706,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6309128999710083,0.2458828836679458,1.149538516998291,284.8834533691406,284.95001220703125,300.5699462890625,291.956787109375,298.0990905761719,297.2532653808594,284.8837585449219,1.0,0.7556019425392151,0.3421446084976196,0.3421446084976196,1.0,1.0,-3.714702844619751,0.9463752508163452,2.768327713012696,0.1104947105050087,0.8339052200317383,0.8339052200317383,0.0,339.9029846191406,346.0,60581.93359375,0.0,5082.16162109375,1.0,278.8572998046875,282.8964538574219,294.9827880859375,298.89630126953125,293.1499938964844,293.1499938964844,279.1499938964844,41111.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727619886398317,1.0,0.0,0.0,3.584629774093628,3.5846540927886963,8.573969694225525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.6240234375,0.0,1499.2110595703125,1895.4371337890625,0.0,4065.49560546875,0.8967916369438171,1.0,0.0,3.0,1.0,0.0
18113880,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7583366632461548,0.435806006193161,0.4000608325004577,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8777850270271301,0.6874498724937439,0.6570126414299011,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8716177940368652,0.6743285059928894,0.4752507209777832,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.752252995967865,0.4251008331775665,0.4109694361686706,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6309128999710083,0.2458828836679458,1.149538516998291,284.8834533691406,284.95001220703125,300.5699462890625,291.956787109375,298.0990905761719,297.2532653808594,284.8837585449219,1.0,0.7556019425392151,0.3421446084976196,0.3421446084976196,1.0,1.0,-3.714702844619751,0.9463752508163452,2.768327713012696,0.1104947105050087,0.8339052200317383,0.8339052200317383,0.0,339.9029846191406,346.0,60581.93359375,0.0,5082.16162109375,1.0,278.8572998046875,282.8964538574219,294.9827880859375,298.89630126953125,293.1499938964844,293.1499938964844,279.1499938964844,41111.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727619886398317,1.0,0.0,0.0,3.584629774093628,3.5846540927886963,8.573969694225525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.6240234375,0.0,1499.2110595703125,1895.4371337890625,0.0,4065.49560546875,0.8967916369438171,1.0,0.0,3.0,1.0,0.0
18113940,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7565270662307739,0.435274600982666,0.3993636965751648,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8756316304206848,0.6865403056144714,0.6559096574783325,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8718413710594177,0.6789987087249756,0.4782676696777344,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7509146332740784,0.4252538383007049,0.4109821319580078,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6298162341117859,0.245932251214981,1.149544596672058,285.01495361328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0961608886719,297.258056640625,285.0153503417969,1.0,0.7571107745170593,0.3417128622531891,0.3417128622531891,1.0,1.0,-3.716178178787232,0.945405125617981,2.77077317237854,0.1090392395853996,0.9371953010559082,0.9371953010559082,0.0,342.76129150390625,349.0,59531.375,0.0,5104.69775390625,1.0,279.1416015625,283.0584716796875,294.9183044433594,298.7021179199219,293.1499938964844,293.1499938964844,278.8500061035156,33344.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651042819023132,1.0,0.0,0.0,3.631213426589966,3.6312367916107178,8.798261319498124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2021484375,0.0,1492.6014404296875,1895.4371337890625,0.0,3997.953125,0.8980031609535217,1.0,0.0,3.0,1.0,0.0
18114000,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7565270662307739,0.435274600982666,0.3993636965751648,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8756316304206848,0.6865403056144714,0.6559096574783325,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8718413710594177,0.6789987087249756,0.4782676696777344,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7509146332740784,0.4252538383007049,0.4109821319580078,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6298162341117859,0.245932251214981,1.149544596672058,285.01495361328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0961608886719,297.258056640625,285.0153503417969,1.0,0.7571107745170593,0.3417128622531891,0.3417128622531891,1.0,1.0,-3.716178178787232,0.945405125617981,2.77077317237854,0.1090392395853996,0.9371953010559082,0.9371953010559082,0.0,342.76129150390625,349.0,59531.375,0.0,5104.69775390625,1.0,279.1416015625,283.0584716796875,294.9183044433594,298.7021179199219,293.1499938964844,293.1499938964844,278.8500061035156,33344.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651042819023132,1.0,0.0,0.0,3.631213426589966,3.6312367916107178,8.798261319498124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2021484375,0.0,1492.6014404296875,1895.4371337890625,0.0,3997.953125,0.8980031609535217,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7544876337051392,0.4338154196739197,0.398507684469223,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8732540607452393,0.6846778392791748,0.6546714901924133,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8717755079269409,0.6825733780860901,0.4811128675937652,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7494207620620728,0.4248344302177429,0.4109579920768738,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6286314129829407,0.245669275522232,1.149698257446289,284.8836975097656,284.95001220703125,300.5280456542969,291.9236145019531,298.08660888671875,297.25408935546875,284.8840026855469,1.0,0.7586685419082642,0.3412758111953735,0.3412758111953735,1.0,1.0,-3.717249155044556,0.9442838430404664,2.7729651927948,0.1077947616577148,0.8323821425437927,0.8323821425437927,0.0,345.9498291015625,352.0,60494.01953125,0.0,5128.1181640625,1.0,278.8572998046875,282.89862060546875,294.9495544433594,298.85711669921875,293.1499938964844,293.1499938964844,279.1499938964844,41157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735115766525269,1.0,0.0,0.0,3.5775249004364014,3.5775492191314697,8.540015414837399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.95166015625,0.0,1491.8419189453125,1895.4371337890625,0.0,4072.07177734375,0.8952783346176147,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7544876337051392,0.4338154196739197,0.398507684469223,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8732540607452393,0.6846778392791748,0.6546714901924133,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8717755079269409,0.6825733780860901,0.4811128675937652,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7494207620620728,0.4248344302177429,0.4109579920768738,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6286314129829407,0.245669275522232,1.149698257446289,284.8836975097656,284.95001220703125,300.5280456542969,291.9236145019531,298.08660888671875,297.25408935546875,284.8840026855469,1.0,0.7586685419082642,0.3412758111953735,0.3412758111953735,1.0,1.0,-3.717249155044556,0.9442838430404664,2.7729651927948,0.1077947616577148,0.8323821425437927,0.8323821425437927,0.0,345.9498291015625,352.0,60494.01953125,0.0,5128.1181640625,1.0,278.8572998046875,282.89862060546875,294.9495544433594,298.85711669921875,293.1499938964844,293.1499938964844,279.1499938964844,41157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735115766525269,1.0,0.0,0.0,3.5775249004364014,3.5775492191314697,8.540015414837399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.95166015625,0.0,1491.8419189453125,1895.4371337890625,0.0,4072.07177734375,0.8952783346176147,1.0,0.0,3.0,1.0,0.0
18114180,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7527299523353577,0.4332768023014068,0.397806704044342,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8711301684379578,0.6837002635002136,0.6535071134567261,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8720111846923828,0.6872465014457703,0.4841300845146179,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7481133937835693,0.4249635636806488,0.4109492003917694,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.627557635307312,0.2457120716571808,1.1496773958206177,285.01470947265625,284.95001220703125,300.5072937011719,291.9071655273437,298.0837097167969,297.25885009765625,285.0151062011719,1.0,0.760155200958252,0.340838760137558,0.340838760137558,1.0,1.0,-3.71858811378479,0.9432526230812072,2.7753353118896484,0.1063102409243583,0.9352920055389404,0.9352920055389404,0.0,348.8073425292969,355.0,59445.87890625,0.0,5150.27685546875,1.0,279.1415405273437,283.06011962890625,294.8851623535156,298.66314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33346.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658238291740416,1.0,0.0,0.0,3.62443733215332,3.624460697174072,8.765455277170986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.244140625,0.0,1485.2005615234375,1895.4371337890625,0.0,4004.32666015625,0.8964844346046448,1.0,0.0,3.0,1.0,0.0
18114240,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7527299523353577,0.4332768023014068,0.397806704044342,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8711301684379578,0.6837002635002136,0.6535071134567261,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8720111846923828,0.6872465014457703,0.4841300845146179,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7481133937835693,0.4249635636806488,0.4109492003917694,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.627557635307312,0.2457120716571808,1.1496773958206177,285.01470947265625,284.95001220703125,300.5072937011719,291.9071655273437,298.0837097167969,297.25885009765625,285.0151062011719,1.0,0.760155200958252,0.340838760137558,0.340838760137558,1.0,1.0,-3.71858811378479,0.9432526230812072,2.7753353118896484,0.1063102409243583,0.9352920055389404,0.9352920055389404,0.0,348.8073425292969,355.0,59445.87890625,0.0,5150.27685546875,1.0,279.1415405273437,283.06011962890625,294.8851623535156,298.66314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33346.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658238291740416,1.0,0.0,0.0,3.62443733215332,3.624460697174072,8.765455277170986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.244140625,0.0,1485.2005615234375,1895.4371337890625,0.0,4004.32666015625,0.8964844346046448,1.0,0.0,3.0,1.0,0.0
18114300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7520020008087158,0.4326996803283691,0.3975845873355865,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8702302575111389,0.682921290397644,0.6530936360359192,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8722677230834961,0.6891968846321106,0.4857380986213684,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7476043701171875,0.4248683750629425,0.4110744893550873,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6271601915359497,0.2456659227609634,1.150157809257507,284.8990783691406,284.95001220703125,300.4969787597656,291.89898681640625,298.0801696777344,297.2584228515625,284.8952331542969,1.0,0.7609943151473999,0.3406202495098114,0.3406202495098114,1.0,1.0,-3.720493078231812,0.9431026577949524,2.777390480041504,0.1057937294244766,0.8617993593215942,0.8617993593215942,0.0,350.1702880859375,355.0,60457.8984375,0.0,5164.609375,1.0,278.8984069824219,282.91607666015625,294.9290466308594,298.8669738769531,293.1499938964844,293.1499938964844,278.8500061035156,36656.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715738296508788,1.0,0.0,0.0,3.6076083183288574,3.607631921768189,8.684244221512927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.482421875,0.0,1491.367919921875,1895.4371337890625,0.0,4055.05810546875,0.8963656425476074,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7507529854774475,0.4318189918994903,0.3969506323337555,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8687941431999207,0.6817803978919983,0.6522129774093628,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8719635605812073,0.6908133625984192,0.4869729876518249,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7466580271720886,0.4245234727859497,0.4109051525592804,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6263991594314575,0.2454443573951721,1.1498079299926758,284.8837890625,284.95001220703125,300.4867248535156,291.8908386230469,298.07427978515625,297.2548522949219,284.8841857910156,1.0,0.7616905570030212,0.3404106497764587,0.3404106497764587,1.0,1.0,-3.7195370197296143,0.9421195387840272,2.7774174213409424,0.1050824150443077,0.8307790756225586,0.8307790756225586,0.0,351.990966796875,358.0,60401.98046875,0.0,5173.32958984375,1.0,278.8572692871094,282.9007568359375,294.9169616699219,298.818603515625,293.1499938964844,293.1499938964844,279.1499938964844,41234.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974213719367981,1.0,0.0,0.0,3.5700204372406006,3.57004451751709,8.504223956151691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.73681640625,0.0,1484.302001953125,1895.4371337890625,0.0,4078.226318359375,0.8937141299247742,1.0,0.0,3.0,1.0,0.0
18114420,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7490419149398804,0.4312714636325836,0.3962435126304626,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8666990399360657,0.6807384490966797,0.6509901881217957,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8722051382064819,0.6954823732376099,0.4899846911430359,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7453778386116028,0.4246285259723663,0.4108747243881225,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6253432035446167,0.245480865240097,1.149762749671936,285.01446533203125,284.95001220703125,300.4663391113281,291.87469482421875,298.071533203125,297.25958251953125,285.0148620605469,1.0,0.7631561160087585,0.3399914503097534,0.3399914503097534,1.0,1.0,-3.720736265182495,0.9411029815673828,2.7796332836151123,0.1036460921168327,0.9334392547607422,0.9334392547607422,0.0,354.85089111328125,361.0,59358.7421875,0.0,5195.11474609375,1.0,279.1414794921875,283.0617980957031,294.8526306152344,298.62469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33344.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665019512176514,1.0,0.0,0.0,3.617507219314575,3.617530584335327,8.731967682251707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2373046875,0.0,1477.623779296875,1895.4371337890625,0.0,4010.32861328125,0.8949260711669922,1.0,0.0,3.0,1.0,0.0
18114480,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7490419149398804,0.4312714636325836,0.3962435126304626,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8666990399360657,0.6807384490966797,0.6509901881217957,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8722051382064819,0.6954823732376099,0.4899846911430359,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7453778386116028,0.4246285259723663,0.4108747243881225,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6253432035446167,0.245480865240097,1.149762749671936,285.01446533203125,284.95001220703125,300.4663391113281,291.87469482421875,298.071533203125,297.25958251953125,285.0148620605469,1.0,0.7631561160087585,0.3399914503097534,0.3399914503097534,1.0,1.0,-3.720736265182495,0.9411029815673828,2.7796332836151123,0.1036460921168327,0.9334392547607422,0.9334392547607422,0.0,354.85089111328125,361.0,59358.7421875,0.0,5195.11474609375,1.0,279.1414794921875,283.0617980957031,294.8526306152344,298.62469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33344.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665019512176514,1.0,0.0,0.0,3.617507219314575,3.617530584335327,8.731967682251707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2373046875,0.0,1477.623779296875,1895.4371337890625,0.0,4010.32861328125,0.8949260711669922,1.0,0.0,3.0,1.0,0.0
18114540,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7480278611183167,0.4304384291172027,0.395869106054306,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8654527068138123,0.679602324962616,0.6503300666809082,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8724117875099182,0.6978525519371033,0.4919508993625641,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7446504235267639,0.4244220852851867,0.410961389541626,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6247702240943909,0.2453720867633819,1.1502019166946411,284.887939453125,284.95001220703125,300.4534606933594,291.864501953125,298.0663452148437,297.25799560546875,284.8866577148437,1.0,0.764186441898346,0.339724063873291,0.339724063873291,1.0,1.0,-3.722498893737793,0.9407458305358888,2.781752824783325,0.1029855534434318,0.8474565148353577,0.8474565148353577,0.0,356.6948547363281,361.0,60371.20703125,0.0,5212.10791015625,1.0,278.8792419433594,282.9068908691406,294.89764404296875,298.81903076171875,293.1499938964844,293.1499938964844,278.8500061035156,38515.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734304547309875,1.0,0.0,0.0,3.58725643157959,3.5872802734375,8.586538911004027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.6259765625,0.0,1482.97607421875,1895.4371337890625,0.0,4071.360595703125,0.8941022157669067,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7471204996109009,0.4298122823238373,0.3953848481178283,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.864402711391449,0.6787641048431396,0.6496427059173584,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.872168779373169,0.6990336179733276,0.4928195774555206,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7439559102058411,0.424166738986969,0.4108101427555084,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6242049932479858,0.2452081739902496,1.1498713493347168,284.88427734375,284.95001220703125,300.4461975097656,291.8587341308594,298.06219482421875,297.2554931640625,284.8846740722656,1.0,0.7646702527999878,0.3395722210407257,0.3395722210407257,1.0,1.0,-3.721557140350342,0.9399608969688416,2.7815964221954346,0.1024404540657997,0.8294643759727478,0.8294643759727478,0.0,358.0338134765625,364.0,60312.63671875,0.0,5217.8037109375,1.0,278.85723876953125,282.9031982421875,294.8848876953125,298.7801513671875,293.1499938964844,293.1499938964844,279.1499938964844,41270.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748868346214294,1.0,0.0,0.0,3.5625784397125244,3.5626027584075928,8.468805958727899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.20751953125,0.0,1476.55419921875,1895.4371337890625,0.0,4084.12109375,0.8921251893043518,1.0,0.0,3.0,1.0,0.0
